time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905320,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579345703125,0.0,0.0,9.280286030843854e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7558898925781,0.0,0.0,9.77259551291354e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.762451171875,0.0,0.0,7.217998791020364e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552795410156,0.0,0.0,9.772588236955926e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0004635691875591,282.75347900390625,294.1499938964844,292.7504577636719,292.2806701660156,294.3997802734375,293.0918884277344,283.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888216154649,4.5570778262060685e-09,0.0009888170752674,-0.0109911654144525,0.0,1.0,0.0,-0.0070719495415687,60.0,14.159103393554688,-0.0,-6.66647110847407e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7574157714844,0.0,0.0,9.29524831008166e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.75543212890625,0.0,0.0,9.788350871531291e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76190185546875,0.0,0.0,7.229635957628489e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7548217773437,0.0,0.0,9.78834359557368e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75396728515625,0.0,0.0,0.0004643165739253,282.7528381347656,294.1499938964844,292.8743591308594,292.3708190917969,294.3725891113281,293.05096435546875,283.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904159232974,4.7434625116693505e-09,0.0009904111502692,-0.0114794885739684,0.0,1.0,0.0,-0.0071643502451479,60.0,14.407005310058594,-0.0,-6.687981368713737e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7574157714844,0.0,0.0,9.29524831008166e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.75543212890625,0.0,0.0,9.788350871531291e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76190185546875,0.0,0.0,7.229635957628489e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7548217773437,0.0,0.0,9.78834359557368e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75396728515625,0.0,0.0,0.0004643165739253,282.7528381347656,294.1499938964844,292.8743591308594,292.3708190917969,294.3725891113281,293.05096435546875,283.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904159232974,4.7434625116693505e-09,0.0009904111502692,-0.0114794885739684,0.0,1.0,0.0,-0.0071643502451479,60.0,14.407005310058594,-0.0,-6.687981368713737e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7572021484375,0.0,0.0,9.29984380491078e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552185058594,0.0,0.0,9.793190110940486e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7616577148437,0.0,0.0,7.233209908008575e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7546081542969,0.0,0.0,9.793182834982872e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,0.0004645461158361,282.7525634765625,294.1499938964844,292.9354858398437,292.41473388671875,294.3597717285156,293.03912353515625,283.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990905566141,4.800704722640603e-09,0.0009909007931128,-0.0116294603794813,0.0,1.0,0.0,-0.007192728575319,60.0,14.52334976196289,-0.0,-6.694594389955455e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7569885253906,0.0,0.0,9.302859689341858e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,9.796366066439076e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76141357421875,0.0,0.0,7.235555676743388e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,9.796359518077224e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.75360107421875,0.0,0.0,0.0004646967863664,282.7523193359375,294.1499938964844,292.9960021972656,292.45782470703125,294.3476257324219,293.03375244140625,283.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912269888445,4.83826845254498e-09,0.0009912222158163,-0.011727875098586,0.0,1.0,0.0,-0.007211351301521,60.0,14.634061813354492,-0.0,-6.698935806070949e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7566833496094,0.0,0.0,9.305747516918927e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7547302246094,0.0,0.0,9.799407416721806e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76104736328125,0.0,0.0,7.237801764858887e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7541198730469,0.0,0.0,9.799400140764192e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7532958984375,0.0,0.0,0.0004648410540539,282.7519226074219,294.1499938964844,293.114990234375,292.5413513183594,294.3251647949219,293.039794921875,283.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874224135420491e-09,0.0009915296686813,-0.0118220755830407,0.0,1.0,0.0,-0.0072291763499379,60.0,14.841402053833008,-0.0,-6.703093191617884e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7566833496094,0.0,0.0,9.305747516918927e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7547302246094,0.0,0.0,9.799407416721806e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76104736328125,0.0,0.0,7.237801764858887e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7541198730469,0.0,0.0,9.799400140764192e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7532958984375,0.0,0.0,0.0004648410540539,282.7519226074219,294.1499938964844,293.114990234375,292.5413513183594,294.3251647949219,293.039794921875,283.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874224135420491e-09,0.0009915296686813,-0.0118220755830407,0.0,1.0,0.0,-0.0072291763499379,60.0,14.841402053833008,-0.0,-6.703093191617884e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.306979336543007e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.800703992368652e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7607421875,0.0,0.0,7.238760008476675e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75390625,0.0,0.0,9.8006974440068e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75311279296875,0.0,0.0,0.0004649025795515,282.7516784667969,294.1499938964844,293.2309265136719,292.6209716796875,294.3051147460937,293.06475830078125,283.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,1.0,0.0,-0.0072367708198726,60.0,15.033365249633787,-0.0,-6.704864574658131e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7564392089844,0.0,0.0,9.306979336543007e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.800703992368652e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7607421875,0.0,0.0,7.238760008476675e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75390625,0.0,0.0,9.8006974440068e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75311279296875,0.0,0.0,0.0004649025795515,282.7516784667969,294.1499938964844,293.2309265136719,292.6209716796875,294.3051147460937,293.06475830078125,283.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622109293937,0.0,1.0,0.0,-0.0072367708198726,60.0,15.033365249633787,-0.0,-6.704864574658131e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7562866210937,0.0,0.0,9.308886365033686e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543640136719,0.0,0.0,9.802711429074408e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7605285644531,0.0,0.0,7.240242848638445e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.802704880712554e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.75299072265625,0.0,0.0,0.0004649978072848,282.75152587890625,294.1499938964844,293.34332275390625,292.69635009765625,294.28741455078125,293.1053466796875,283.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,1.0,0.0,-0.0072485348209738,60.0,15.213391304016112,-0.0,-6.707608690703637e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7562866210937,0.0,0.0,9.308886365033686e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543640136719,0.0,0.0,9.802711429074408e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7605285644531,0.0,0.0,7.240242848638445e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.802704880712554e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.75299072265625,0.0,0.0,0.0004649978072848,282.75152587890625,294.1499938964844,293.34332275390625,292.69635009765625,294.28741455078125,293.1053466796875,283.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132733437318166e-09,0.0009918635478243,-0.0119243813678622,0.0,1.0,0.0,-0.0072485348209738,60.0,15.213391304016112,-0.0,-6.707608690703637e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7561950683594,0.0,0.0,9.312530164606868e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543334960937,0.0,0.0,9.806548769120128e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7604064941406,0.0,0.0,7.24307683412917e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537536621094,0.0,0.0,9.806542220758274e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7529602050781,0.0,0.0,0.0004651798226404,282.75152587890625,294.1499938964844,293.4518737792969,292.76708984375,294.2719421386719,293.1585388183594,283.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,1.0,0.0,-0.0072710281237959,60.0,15.383938789367676,-0.0,-6.712858180435434e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7561950683594,0.0,0.0,9.312530164606868e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543334960937,0.0,0.0,9.806548769120128e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7604064941406,0.0,0.0,7.24307683412917e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537536621094,0.0,0.0,9.806542220758274e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7529602050781,0.0,0.0,0.0004651798226404,282.75152587890625,294.1499938964844,293.4518737792969,292.76708984375,294.2719421386719,293.1585388183594,283.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646826480617e-09,0.0009922514436766,-0.0120432563126087,0.0,1.0,0.0,-0.0072710281237959,60.0,15.383938789367676,-0.0,-6.712858180435434e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7561950683594,0.0,0.0,9.315041097579524e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543334960937,0.0,0.0,9.809193579712884e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603759765625,0.0,0.0,7.245030428748578e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537536621094,0.0,0.0,9.80918703135103e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.75299072265625,0.0,0.0,0.0004653052892535,282.7515563964844,294.1499938964844,293.5045471191406,292.80059814453125,294.2650451660156,293.189208984375,283.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989924473619567e-09,0.0009925189660862,-0.0121252005919814,0.0,1.0,0.0,-0.0072865337133407,60.0,15.465795516967772,-0.0,-6.71647839567413e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7562255859375,0.0,0.0,9.317915100837126e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7543640136719,0.0,0.0,9.812219650484622e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603759765625,0.0,0.0,7.247265602927655e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7537841796875,0.0,0.0,9.812213102122767e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7530212402344,0.0,0.0,0.0004654488293454,282.75164794921875,294.1499938964844,293.5560913085937,292.83282470703125,294.2586669921875,293.2221069335937,283.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025715399398223e-09,0.0009928249055519,-0.0122189689427614,0.0,1.0,0.0,-0.0073042763397097,60.0,15.545483589172363,-0.0,-6.720621570366347e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7562866210937,0.0,0.0,9.321539255324752e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,9.81603589025326e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7604064941406,0.0,0.0,7.25008430890739e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7538757324219,0.0,0.0,9.816029341891408e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7530822753906,0.0,0.0,0.0004656298551708,282.7517395019531,294.1499938964844,293.6124267578125,292.8673095703125,294.2521057128906,293.2611999511719,283.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070852182598173e-09,0.0009932109387591,-0.0123372226953506,0.0,1.0,0.0,-0.0073266527615487,60.0,15.63200855255127,-0.0,-6.7258483227306e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.75634765625,0.0,0.0,9.324654092779384e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,9.819315891945736e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76043701171875,0.0,0.0,7.252507202792913e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7539367675781,0.0,0.0,9.819309343583882e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.753173828125,0.0,0.0,0.0004657854733522,282.7518615722656,294.1499938964844,293.6556091308594,292.8931884765625,294.247314453125,293.2932434082031,283.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650036416724e-09,0.000993542606011,-0.0124388681724667,0.0,1.0,0.0,-0.0073458864353597,60.0,15.698038101196287,-0.0,-6.730343216077017e-08,0.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75653076171875,0.0,0.050000000745058,9.332722402177752e-05,298.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75469970703125,0.0,0.050000000745058,9.827812027651817e-05,298.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.76055908203125,0.0,0.050000000745058,7.258781988639385e-05,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.754150390625,0.0,0.050000000745058,9.827805479289964e-05,298.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7533874511719,0.0,0.050000000745058,0.0004661885031964,282.752197265625,285.4460144042969,293.75,292.9478454589844,294.23785400390625,293.3704833984375,283.2418212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210149200962633e-09,0.0009944019839167,-0.0127021605148911,0.0,1.0,0.0,-0.00739570800215,60.0,15.84056282043457,-0.0,-6.741992564229804e-08,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75653076171875,0.0,0.050000000745058,9.332722402177752e-05,298.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75469970703125,0.0,0.050000000745058,9.827812027651817e-05,298.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.76055908203125,0.0,0.050000000745058,7.258781988639385e-05,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.754150390625,0.0,0.050000000745058,9.827805479289964e-05,298.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7533874511719,0.0,0.050000000745058,0.0004661885031964,282.752197265625,285.4460144042969,293.75,292.9478454589844,294.23785400390625,293.3704833984375,283.2418212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944072226062,5.210149200962633e-09,0.0009944019839167,-0.0127021605148911,0.0,1.0,0.0,-0.00739570800215,60.0,15.84056282043457,-0.0,-6.741992564229804e-08,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503234863281,0.6337011456489563,0.050000000745058,0.0407946482300758,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0499267578125,0.6337011456489563,0.050000000745058,0.0429587326943874,298.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511474609375,0.6337011456489563,0.050000000745058,0.0317291691899299,298.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498352050781,0.6337011456489563,0.050000000745058,0.0429587289690971,298.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0496520996094,0.6337011456489563,0.050000000745058,0.2037776857614517,283.0977783203125,285.3891296386719,293.7958679199219,292.9736328125,296.8667907714844,297.544921875,283.527099609375,1.0,0.1097033023834228,0.1077703386545181,0.1077703386545181,1.0,1.0,-0.4345766603946686,0.0020960317924618,0.4324806332588196,-0.1289464235305786,0.0,1.0,0.0,10.20131492614746,60.0,1815.42919921875,0.0,12.264118194580078,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.6315320730209351,0.050000000745058,0.045240432024002,298.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638854980469,0.6315320730209351,0.050000000745058,0.0476403534412384,298.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.6315320730209351,0.050000000745058,0.0351870022714138,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638854980469,0.6315320730209351,0.050000000745058,0.0476403534412384,298.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2638854980469,0.6315320730209351,0.050000000745058,0.2259853184223175,284.41973876953125,285.3322448730469,293.8417358398437,292.99932861328125,297.2299194335937,298.6141967773437,285.4884948730469,1.0,0.1210800483822822,0.2155406773090362,0.2155406773090362,1.0,1.0,-0.4820369780063629,0.0260016620159149,0.456035315990448,-0.1162319034337997,0.0,1.0,0.0,12.504921913146973,60.0,3758.52490234375,0.0,16.678882598876953,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.5979125499725342,0.050000000745058,0.0455411672592163,298.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.5979125499725342,0.050000000745058,0.0479570403695106,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.5979125499725342,0.050000000745058,0.0354209095239639,298.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.5979125499725342,0.050000000745058,0.0479570403695106,298.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.5979125499725342,0.050000000745058,0.227487564086914,286.537109375,285.27362060546875,293.8890075683594,293.0257263183594,297.2121276855469,298.6138000488281,287.4223937988281,1.0,0.131579577922821,0.3264951109886169,0.3264951109886169,1.0,1.0,-0.4852501451969147,0.0605781972408294,0.4246719479560852,-0.0824328660964965,0.0,1.0,0.0,16.371463775634766,60.0,3899.43359375,0.0,20.055694580078125,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.571032702922821,0.050000000745058,0.0456805154681205,298.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.571032702922821,0.050000000745058,0.0481037832796573,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.571032702922821,0.050000000745058,0.035529289394617,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.571032702922821,0.050000000745058,0.0481037832796573,298.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.571032702922821,0.050000000745058,0.228183627128601,287.9765930175781,285.2183837890625,293.9335632324219,293.0505065917969,297.20037841796875,298.5784912109375,288.53790283203125,1.0,0.1405669003725052,0.4310813546180725,0.4310813546180725,1.0,1.0,-0.4867354929447174,0.1098403558135032,0.3768951296806335,-0.0336134284734725,0.0,1.0,0.0,20.04039192199707,60.0,3456.02392578125,0.0,23.17875099182129,1.0,278.607666015625,280.6640930175781,295.3830261230469,297.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.050781411751387e-21,2.0253907058756934e-21,2.0253905039273017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.54925537109375,0.050000000745058,0.0458178147673606,298.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.54925537109375,0.050000000745058,0.0482483655214309,298.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.54925537109375,0.050000000745058,0.0356360785663127,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.54925537109375,0.050000000745058,0.0482483655214309,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.54925537109375,0.050000000745058,0.2288694679737091,287.716064453125,285.1614074707031,293.9794921875,293.075927734375,297.1238098144531,298.5516052246094,286.0953369140625,1.0,0.1489629447460174,0.5388516783714294,0.5388516783714294,1.0,1.0,-0.4881981909275055,0.1593807935714721,0.3288173973560333,0.0154994502663612,1.0,1.0,0.0,23.7197380065918,60.0,16641.55078125,0.0,26.32777404785156,1.0,278.5480041503906,286.1878356933594,296.82586669921875,298.1030578613281,293.1499938964844,293.1499938964844,278.1499938964844,1983.96240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1357098966836929,1.0,0.0,0.0,0.9381898045539856,0.938194453716278,7.399818002795655e-08,4.243659019470215,4.243649005889893,9.973370652005542e-06,0.0,0.0,-0.0,6211.9189453125,0.0,25.865665435791016,1892.164794921875,0.0,0.0,0.2494632005691528,1.0,0.0,3.0,1.0,0.0
17906760,298.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5324981808662415,0.050000000745058,0.0459488555788993,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5324981808662415,0.050000000745058,0.0483863577246665,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5324981808662415,0.050000000745058,0.0357379987835884,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5324981808662415,0.050000000745058,0.0483863577246665,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5324981808662415,0.050000000745058,0.2295240461826324,284.3419494628906,285.1044311523437,294.02545166015625,293.10125732421875,296.7991638183594,298.5169982910156,282.8201599121094,1.0,0.1565218567848205,0.6310813426971436,0.6310813426971436,0.800000011920929,1.0,-0.4895944595336914,0.1934628784656524,0.2961315810680389,0.0492400042712688,0.146006241440773,1.0,0.0,27.229713439941406,60.0,17127.658203125,0.0,29.35640525817871,1.0,278.36737060546875,281.9113464355469,297.84033203125,299.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,4871.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772867023944855,1.0,0.0,0.0,1.4700862169265747,1.47009015083313,1.4533408432271244e-07,4.265253067016602,4.265243053436279,9.791656339075416e-06,0.0,0.0,-0.0,5640.79345703125,0.0,97.30834197998048,1895.345703125,0.0,237.4132843017578,0.3774459660053253,1.0,0.0,3.0,1.0,0.0
17906820,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0461860783398151,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0486361645162105,298.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0359225049614906,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0486361645162105,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.2307090312242508,280.7881774902344,284.9904479980469,294.11737060546875,293.151611328125,295.5895080566406,298.41131591796875,280.4750366210937,1.0,0.1693572402000427,0.8155406713485718,0.8155406713485718,0.4000000059604645,1.0,-0.4921220541000366,0.351566344499588,0.1405557096004486,0.2063051462173462,5.551115123125783e-17,1.0,0.0,33.597068786621094,60.0,15796.5166015625,0.0,34.923702239990234,1.0,278.1817321777344,279.8625183105469,297.01336669921875,298.559814453125,293.1499938964844,293.1499938964844,278.1499938964844,12288.4033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681340098381042,1.0,0.0,0.0,2.33491849899292,2.334927797317505,3.637810834788979e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,5139.39453125,0.0,389.6559753417969,1895.43701171875,0.0,766.4318237304688,0.585975170135498,1.0,0.0,3.0,1.0,0.0
17906880,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0461860783398151,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0486361645162105,298.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0359225049614906,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.0486361645162105,298.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.88336181640625,0.5098070502281189,0.050000000745058,0.2307090312242508,280.7881774902344,284.9904479980469,294.11737060546875,293.151611328125,295.5895080566406,298.41131591796875,280.4750366210937,1.0,0.1693572402000427,0.8155406713485718,0.8155406713485718,0.4000000059604645,1.0,-0.4921220541000366,0.351566344499588,0.1405557096004486,0.2063051462173462,5.551115123125783e-17,1.0,0.0,33.597068786621094,60.0,15796.5166015625,0.0,34.923702239990234,1.0,278.1817321777344,279.8625183105469,297.01336669921875,298.559814453125,293.1499938964844,293.1499938964844,278.1499938964844,12288.4033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681340098381042,1.0,0.0,0.0,2.33491849899292,2.334927797317505,3.637810834788979e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,5139.39453125,0.0,389.6559753417969,1895.43701171875,0.0,766.4318237304688,0.585975170135498,1.0,0.0,3.0,1.0,0.0
17906940,298.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2631225585937,0.5001077651977539,0.050000000745058,0.0463200509548187,298.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2631225585937,0.5001077651977539,0.050000000745058,0.0487772449851036,298.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.2631225585937,0.5001077651977539,0.050000000745058,0.0360267050564289,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2631225585937,0.5001077651977539,0.050000000745058,0.0487772449851036,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,280.2631225585937,0.5001077651977539,0.050000000745058,0.2313782423734665,280.231201171875,284.95001220703125,294.176513671875,293.18377685546875,294.4539489746094,298.34783935546875,280.1205139160156,1.0,0.1761872470378875,0.93423330783844,0.93423330783844,0.1426151096820831,1.0,-0.4935647547245025,0.4719434678554535,0.0216212719678878,0.3259730339050293,5.551115123125783e-17,1.0,0.0,37.199249267578125,60.0,16614.11328125,-0.0,38.10775375366211,1.0,278.1559143066406,279.6159973144531,296.46112060546875,297.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,17097.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799371004104614,1.0,0.0,0.0,2.7541682720184326,2.754181385040283,5.061441470388672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.84912109375,0.0,639.49609375,1895.4371337890625,0.0,823.1506958007812,0.6866129040718079,1.0,0.0,3.0,1.0,0.0
17907000,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1158142089844,0.4957471489906311,0.050000000745058,0.0463883765041828,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,280.1158142089844,0.4957471489906311,0.050000000745058,0.0488491952419281,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1158142089844,0.4957471489906311,0.050000000745058,0.0360798500478267,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,280.1158142089844,0.4957471489906311,0.050000000745058,0.0488491952419281,298.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1158142089844,0.4957471489906311,0.050000000745058,0.2317195534706115,280.0971984863281,284.95001220703125,294.20928955078125,293.2015380859375,294.22235107421875,298.3173828125,280.0311279296875,1.0,0.1795361489057541,1.0,1.0,0.0,1.0,-0.4942781627178192,0.4942764639854431,1.6990861695376225e-06,0.3481141626834869,5.551115123125783e-17,1.0,0.0,39.03055953979492,60.0,16948.69921875,-0.0,39.72654342651367,1.0,278.1521911621094,279.5416564941406,296.2814636230469,297.6679382324219,293.1499938964844,293.1499938964844,278.1499938964844,19537.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720721483230591,1.0,0.0,0.0,2.944120168685913,2.9441351890563965,5.783682013316138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.63916015625,0.0,781.14794921875,1895.4371337890625,0.0,784.9255981445312,0.7321196794509888,1.0,0.0,3.0,1.0,0.0
17907060,298.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,279.99285888671875,0.4899128675460815,0.050000000745058,0.0464874319732189,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,279.99285888671875,0.4899128675460815,0.050000000745058,0.0489535070955753,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,279.99285888671875,0.4899128675460815,0.050000000745058,0.0361568927764892,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,279.99285888671875,0.4899128675460815,0.050000000745058,0.0489535070955753,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.99285888671875,0.4899128675460815,0.050000000745058,0.2322143614292144,279.9844970703125,284.95001220703125,294.2605895996094,293.2291564941406,294.4446716308594,298.276123046875,279.95367431640625,1.0,0.1842329204082489,0.9982087016105652,0.9982087016105652,0.2232078313827514,1.0,-0.4953131079673767,0.4596860706806183,0.0356270484626293,0.3135989010334015,5.551115123125783e-17,1.0,0.0,41.67552185058594,60.0,17016.7265625,-0.0,42.06167602539063,1.0,278.150390625,279.43682861328125,296.1356506347656,297.4520874023437,293.1499938964844,293.1499938964844,278.1499938964844,22945.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526586771011353,1.0,0.0,0.0,3.1905722618103027,3.190589904785156,6.792513431719271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.01318359375,0.0,994.1978149414062,1895.4371337890625,0.0,697.7698974609375,0.791070818901062,1.0,0.0,3.0,1.0,0.0
17907120,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9458923339844,0.4859566688537597,0.050000000745058,0.0465586371719837,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9458923339844,0.4859566688537597,0.050000000745058,0.0490284897387027,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9458923339844,0.4859566688537597,0.050000000745058,0.0362122729420661,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9458923339844,0.4859566688537597,0.050000000745058,0.0490284897387027,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9458923339844,0.4859566688537597,0.050000000745058,0.2325700372457504,279.9413757324219,284.95001220703125,294.3012390136719,293.2509460449219,295.0509338378906,298.2487487792969,279.9259033203125,1.0,0.1874981969594955,0.9967898726463318,0.9967898726463318,0.4000000059604645,1.0,-0.496093213558197,0.3747299313545227,0.1213632673025131,0.2290524542331695,5.551115123125783e-17,1.0,0.0,43.569313049316406,48.0,16639.595703125,-0.0,43.730255126953125,1.0,278.15008544921875,279.3501892089844,296.0987548828125,297.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,25231.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354160666465759,1.0,0.0,0.0,3.34578275680542,3.345802068710327,7.469452611985616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.3115234375,0.0,1146.4638671875,1895.4371337890625,0.0,628.3914184570312,0.8281494379043579,1.0,0.0,3.0,1.0,0.0
17907180,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9136962890625,0.4835036396980285,0.050000000745058,0.0466038398444652,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9136962890625,0.4835036396980285,0.050000000745058,0.0490760877728462,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9136962890625,0.4835036396980285,0.050000000745058,0.036247432231903,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9136962890625,0.4835036396980285,0.050000000745058,0.0490760877728462,297.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9136962890625,0.4835036396980285,0.050000000745058,0.2327958196401596,279.9126281738281,284.95001220703125,294.3752746582031,293.2903747558594,296.3347473144531,298.20855712890625,279.9078063964844,1.0,0.1890732496976852,0.9942034482955932,0.9942034482955932,0.722284734249115,1.0,-0.4965732097625732,0.2314872145652771,0.2650859951972961,0.086612544953823,5.551115123125783e-17,1.0,0.0,44.76123428344727,48.0,15473.572265625,0.0,44.76909255981445,1.0,278.1499938964844,279.1966552734375,296.103515625,297.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,28570.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038973689079285,1.0,0.0,0.0,3.560275316238404,3.5602970123291016,8.457859053123684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.99853515625,0.0,1381.3961181640625,1895.4371337890625,0.0,519.022705078125,0.8793282508850098,1.0,0.0,3.0,1.0,0.0
17907240,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9093017578125,0.4836225509643554,0.050000000745058,0.0466016381978988,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9093017578125,0.4836225509643554,0.050000000745058,0.0490737669169902,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9093017578125,0.4836225509643554,0.050000000745058,0.0362457185983657,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9093017578125,0.4836225509643554,0.050000000745058,0.0490737669169902,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9093017578125,0.4836225509643554,0.050000000745058,0.2327848374843597,279.908203125,284.95001220703125,294.39312744140625,293.2998352050781,296.4345703125,298.2006530761719,279.9013366699219,1.0,0.1889047473669052,0.9935798048973083,0.9935798048973083,0.800000011920929,1.0,-0.4965509176254272,0.2231982499361038,0.2733526825904846,0.0784346312284469,5.551115123125783e-17,1.0,0.0,44.70196533203125,36.0,15327.4326171875,0.0,44.71500396728516,1.0,278.1499938964844,279.1736145019531,296.1127624511719,297.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,29216.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966042041778564,1.0,0.0,0.0,3.600291013717652,3.600313425064087,8.649051892462012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.8671875,0.0,1428.500244140625,1895.4371337890625,0.0,496.61529541015625,0.8888707160949707,1.0,0.0,3.0,1.0,0.0
17907300,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8929748535156,0.4848819673061371,0.050000000745058,0.0465783774852752,298.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8929748535156,0.4848819673061371,0.050000000745058,0.0490492731332778,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8929748535156,0.4848819673061371,0.050000000745058,0.0362276248633861,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,279.8929748535156,0.4848819673061371,0.050000000745058,0.0490492731332778,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8929748535156,0.4848819673061371,0.050000000745058,0.2326686382293701,279.8912658691406,284.95001220703125,294.4390563964844,293.3240661621094,296.5393371582031,298.1827087402344,279.8815612792969,1.0,0.1876728385686874,0.991974711418152,0.991974711418152,1.0,1.0,-0.496303379535675,0.2156256735324859,0.2806777060031891,0.0711313188076019,5.551115123125783e-17,1.0,0.0,44.08071517944336,36.0,15151.2509765625,0.0,44.160194396972656,1.0,278.1499938964844,279.135009765625,296.150146484375,297.2692565917969,293.1499938964844,293.1499938964844,278.1499938964844,30657.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479798674583435,1.0,0.0,0.0,3.6880290508270255,3.6880524158477774,9.07573735275946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.3720703125,0.0,1535.502685546875,1895.4371337890625,0.0,448.6843872070313,0.9097804427146912,1.0,0.0,3.0,1.0,0.0
17907360,298.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,279.8748779296875,0.4874393045902252,0.050000000745058,0.0465316660702228,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8748779296875,0.4874393045902252,0.050000000745058,0.049000084400177,298.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8748779296875,0.4874393045902252,0.050000000745058,0.0361912958323955,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,279.8748779296875,0.4874393045902252,0.050000000745058,0.049000084400177,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8748779296875,0.4874393045902252,0.050000000745058,0.2324353009462356,279.8731994628906,284.95001220703125,294.4849853515625,293.3481750488281,296.5600280761719,298.1679992675781,279.86541748046875,1.0,0.1853514313697815,0.9935798048973083,0.9935798048973083,0.9968764781951904,1.0,-0.4958053827285766,0.2152254432439804,0.280579924583435,0.0710333585739135,5.551115123125783e-17,1.0,0.0,42.83335494995117,25.0,15108.7646484375,0.0,43.05009841918945,1.0,278.1499938964844,279.1131896972656,296.2049255371094,297.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,31807.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670776128768921,1.0,0.0,0.0,3.756538152694702,3.7565624713897705,9.41605378557142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.46630859375,0.0,1622.673583984375,1895.4371337890625,0.0,415.56195068359375,0.9261012673377992,1.0,0.0,3.0,1.0,0.0
