time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907420,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18389892578125,0.4918712079524994,0.050000000745058,0.0464532971382141,298.05572509765625,297.1499938964844,293.1499938964844,0.0028897817246615,-327.6788330078125,283.14532470703125,0.4918712079524994,0.050000000745058,0.0489175580441951,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.59014892578125,0.4918712079524994,0.050000000745058,0.0361303426325321,297.9798278808594,297.1499938964844,293.1499938964844,0.0005766488611698,-65.45407104492188,283.14990234375,0.4918712079524994,0.050000000745058,0.0489175580441951,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1690673828125,0.4918712079524994,0.050000000745058,0.232043832540512,279.85723876953125,284.95001220703125,294.5401916503906,293.376953125,296.58319091796875,298.1646728515625,279.8520202636719,1.0,0.1815015822649002,0.9955106377601624,0.9955106377601624,0.9931190013885498,1.0,-0.4949703812599182,0.214874267578125,0.2800961136817932,0.0711080878973007,5.551115123125783e-17,1.0,0.0,40.73994064331055,25.0,15088.0634765625,0.0,41.191993713378906,1.0,278.1499938964844,279.095458984375,296.2806396484375,297.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,32880.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576103985309601,1.0,0.0,0.0,3.819387674331665,3.81941294670105,9.733763590702438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.94091796875,0.0,1705.489501953125,1895.4371337890625,0.0,392.5162048339844,0.9410665035247804,1.0,0.0,3.0,1.0,0.0
17907480,298.283447265625,297.1499938964844,293.1499938964844,0.0017233156831935,-185.7883453369141,283.1482238769531,0.49564990401268,0.050000000745058,0.0463899672031402,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.49564990401268,0.050000000745058,0.0488508678972721,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,279.93096923828125,0.49564990401268,0.050000000745058,0.0360810868442058,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1539306640625,0.49564990401268,0.050000000745058,0.0488508678972721,297.8809509277344,297.1499938964844,293.1499938964844,0.0021538340952247,-1159.8189697265625,283.1474609375,0.49564990401268,0.050000000745058,0.2317274957895279,279.8497009277344,284.95001220703125,294.5767822265625,293.3959045410156,296.6001892089844,298.1668395996094,279.8456420898437,1.0,0.1783462315797805,0.9967898726463318,0.9967898726463318,0.9906294345855712,1.0,-0.4942956268787384,0.214589312672615,0.2797063291072845,0.0711380317807197,5.551115123125783e-17,1.0,0.0,39.04795455932617,25.0,15074.83203125,0.0,39.694637298583984,1.0,278.1499938964844,279.0864562988281,296.3297424316406,297.42315673828125,293.1499938964844,293.1499938964844,278.1499938964844,33442.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542893767356872,1.0,0.0,0.0,3.851908445358277,3.8519341945648193,9.900228405967937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.92626953125,0.0,1749.4266357421875,1895.4371337890625,0.0,384.73480224609375,0.948808252811432,1.0,0.0,3.0,1.0,0.0
17907540,298.2972717285156,297.1499938964844,293.1499938964844,0.0017247223295271,-185.981185913086,283.14862060546875,0.5005157589912415,0.1611503213644027,0.046313926577568,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8593139648437,0.5005157589912415,0.050000000745058,0.0487707927823066,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,279.84161376953125,0.5005157589912415,0.050000000745058,0.0360219441354274,297.9874267578125,297.1499938964844,293.1499938964844,0.0017253616824746,-195.9197235107422,283.1499328613281,0.5005157589912415,0.050000000745058,0.0487707927823066,297.8819580078125,297.1499938964844,293.1499938964844,0.0017247676150873,-929.0388793945312,283.1487121582031,0.5005157589912415,0.050000000745058,0.2313476502895355,279.84063720703125,284.95001220703125,294.6357727050781,293.42626953125,296.6264953613281,298.1683044433594,279.8378295898437,1.0,0.1747708618640899,0.998855471611023,0.998855471611023,0.986609697341919,1.0,-0.4934852421283722,0.2142498940229416,0.2792353332042694,0.0712369829416275,5.551115123125783e-17,1.0,0.0,37.01692199707031,25.0,15058.3701171875,0.0,37.90243911743164,1.0,278.1499938964844,279.0752868652344,296.39947509765625,297.4961853027344,293.1499938964844,293.1499938964844,278.1499938964844,34155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524033963680267,1.0,0.0,0.0,3.8927273750305176,3.89275336265564,1.0111166375281757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.18798828125,0.0,1805.634521484375,1895.4371337890625,0.0,380.3829956054688,0.9585230946540833,1.0,0.0,3.0,1.0,0.0
17907600,298.2425537109375,297.1499938964844,293.1499938964844,0.004532400984317,-486.6170959472656,283.1435852050781,0.7458814978599548,0.1610579639673233,0.1231584921479225,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8573303222656,0.5244892239570618,0.050000000745058,0.0484639815986156,298.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8641662597656,0.7019044756889343,0.1506276577711105,0.0792957320809364,297.99041748046875,297.1499938964844,293.1499938964844,0.0016920195193961,-191.8946228027344,283.1499938964844,0.5244892239570618,0.050000000745058,0.0484639815986156,297.8827819824219,297.1499938964844,293.1499938964844,0.0016915071755647,-909.9898681640624,283.1489562988281,0.5244892239570618,0.050000000745058,0.2298922687768936,279.86248779296875,284.95001220703125,294.66845703125,293.4429931640625,296.6334533691406,298.15673828125,279.9356994628906,1.0,0.1748410314321518,1.0,1.0,0.984382390975952,1.0,-0.6350098848342896,0.2755093872547149,0.359500527381897,0.0969929620623588,5.551115123125783e-17,1.0,0.0,30.339433670043945,45.0,18118.998046875,0.0,47.32568740844727,1.0,278.1499938964844,279.2254943847656,296.44110107421875,297.5826110839844,293.1499938964844,293.1499938964844,278.1499938964844,34462.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537085294723511,1.0,0.0,0.0,3.9101908206939697,3.910217046737671,1.0202089697486372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.732421875,0.0,1830.0447998046875,1895.4371337890625,0.0,383.389404296875,0.9626787304878236,1.0,0.0,3.0,1.0,0.0
17907660,298.080078125,297.1499938964844,293.1499938964844,0.004761675838381,-507.0938415527344,283.14453125,0.7870222330093384,0.1527416706085205,0.1410740911960601,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1088562011719,0.5297467708587646,0.1449965536594391,0.0484113693237304,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1614990234375,0.7691600918769836,0.1426635086536407,0.1025549694895744,297.9934387207031,297.1499938964844,293.1499938964844,0.0015488594071939,-174.298095703125,283.1502685546875,0.5297467708587646,0.050000000745058,0.0484113693237304,297.8765563964844,297.1499938964844,293.1499938964844,0.0015484468312934,-826.5748901367188,283.1494140625,0.5297467708587646,0.050000000745058,0.229642704129219,280.1498107910156,284.95001220703125,294.7195739746094,293.4689636230469,296.600341796875,298.0557556152344,280.21343994140625,1.0,0.1781820803880691,1.0,1.0,0.9830026030540466,1.0,-0.6840686202049255,0.2963632047176361,0.3877054452896118,0.1076366826891899,5.551115123125783e-17,1.0,0.0,29.44394302368164,45.0,20204.3515625,0.0,52.44555282592773,1.0,278.1499938964844,279.3766784667969,296.59552001953125,297.8987121582031,293.1499938964844,293.1499938964844,278.1499938964844,34845.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730328023433685,1.0,0.0,0.0,3.9318535327911377,3.931880235671997,1.031544456964184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1201171875,0.0,1860.629638671875,1895.4371337890625,0.0,430.7476806640625,0.9678330421447754,1.0,0.0,3.0,1.0,0.0
17907720,298.000732421875,297.1499938964844,293.1499938964844,0.0044610793702304,-474.169189453125,283.1459655761719,0.7944042682647705,0.1501698940992355,0.1370947510004043,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.2763977050781,0.7581443786621094,0.1434526145458221,0.1257233023643493,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.278076171875,0.7752424478530884,0.1390472799539566,0.0992784351110458,297.9952697753906,297.1499938964844,293.1499938964844,0.0014913296326994,-167.32582092285156,283.1503295898437,0.5415346026420593,0.050000000745058,0.0483073331415653,297.8680419921875,297.1499938964844,293.1499938964844,0.0014909835299476,-793.5374755859375,283.14959716796875,0.5415346026420593,0.050000000745058,0.22914919257164,280.2738342285156,284.95001220703125,294.7600402832031,293.4894104003906,296.58380126953125,297.9920959472656,280.3249206542969,1.0,0.1834674626588821,1.0,1.0,0.9819096922874452,1.0,-0.7673882842063904,0.332278311252594,0.4351099729537964,0.125541403889656,5.551115123125783e-17,1.0,0.0,27.57324409484864,33.0,22191.64453125,0.0,61.65869903564453,1.0,278.1499938964844,279.48394775390625,296.70184326171875,298.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35080.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968375563621521,1.0,0.0,0.0,3.945092678070069,3.945119380950928,1.0385027735537733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.6787109375,0.0,1879.4879150390625,1895.4371337890625,0.0,497.3166809082031,0.9709827303886414,1.0,0.0,3.0,1.0,0.0
17907780,297.9374084472656,297.1499938964844,293.1499938964844,0.0042678159661591,-452.6063232421875,283.14715576171875,0.7854868769645691,0.1505120247602462,0.1359089612960815,297.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3999328613281,0.7642776966094971,0.1352797448635101,0.1319910436868667,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.3998718261719,0.7634972333908081,0.1375027596950531,0.0971885398030281,297.9954833984375,297.1499938964844,293.1499938964844,0.0014408023562282,-161.19961547851562,283.1503295898437,0.5363496541976929,0.050000000745058,0.0483508184552192,297.8533630371094,297.1499938964844,293.1499938964844,0.0014405304100364,-764.5172119140625,283.1497802734375,0.5363496541976929,0.050000000745058,0.2293554693460464,280.39874267578125,284.95001220703125,294.8163757324219,293.51763916015625,296.5963134765625,297.9653015136719,280.406005859375,1.0,0.1852743625640869,1.0,1.0,0.9803866744041444,1.0,-0.7713990807533264,0.3339455127716064,0.4374535977840423,0.1267064958810806,5.551115123125783e-17,1.0,0.0,28.71978759765625,33.0,22559.521484375,0.0,63.74583053588867,1.0,278.1499938964844,279.512939453125,296.78680419921875,298.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,35329.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333269834518433,1.0,0.0,0.0,3.959082841873169,3.9591100215911865,1.045881504069257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.42578125,0.0,1899.5545654296875,1895.4371337890625,0.0,620.4678344726562,0.9743109345436096,1.0,0.0,3.0,1.0,0.0
17907840,297.9122619628906,297.1499938964844,293.1499938964844,0.0042811576277017,-453.9471130371094,283.1475524902344,0.8035620450973511,0.1518815755844116,0.1365516483783722,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,280.4055480957031,0.772183895111084,0.1320685297250747,0.1279763728380203,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.40557861328125,0.7785643935203552,0.1376857757568359,0.0968462750315666,297.9847106933594,297.1499938964844,293.1499938964844,0.0026694049593061,-298.5845642089844,283.1479187011719,0.6873349547386169,0.1499485969543457,0.0898445919156074,297.8446044921875,297.1499938964844,293.1499938964844,0.0014348508557304,-761.3978881835938,283.1498107910156,0.5497046709060669,0.050000000745058,0.2288479804992675,280.4053955078125,284.95001220703125,294.8514709472656,293.5350952148437,296.5867614746094,297.927734375,280.41796875,1.0,0.1859464198350906,1.0,1.0,0.979436993598938,1.0,-0.8161217570304871,0.3534747362136841,0.462647020816803,0.1363722681999206,5.551115123125783e-17,1.0,0.0,26.440473556518555,51.0,23376.0078125,0.0,67.56475067138672,1.0,278.1499938964844,279.54071044921875,296.7843933105469,298.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35449.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513155460357666,1.0,0.0,0.0,3.965764760971069,3.965791940689087,1.0494147772988072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.0224609375,0.0,1909.1885986328125,1895.4371337890625,0.0,692.1029663085938,0.975900411605835,1.0,0.0,3.0,1.0,0.0
17907900,297.8871154785156,297.1499938964844,293.1499938964844,0.004137712996453,-437.35491943359375,283.14825439453125,0.8158454895019531,0.1542355716228485,0.138299360871315,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.52557373046875,0.7741424441337585,0.1298543661832809,0.1247291341423988,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,280.5264892578125,0.7884001135826111,0.1386908143758773,0.0971887782216072,297.88238525390625,297.1499938964844,293.1499938964844,0.0039338986389338,-438.0234069824219,283.1461181640625,0.8026089072227478,0.145210400223732,0.1386184841394424,297.8333740234375,297.1499938964844,293.1499938964844,0.001368086785078,-723.3870239257812,283.14996337890625,0.5570855140686035,0.050000000745058,0.2285978496074676,280.5252380371094,284.95001220703125,294.89715576171875,293.55767822265625,296.55877685546875,297.8383483886719,280.5607604980469,1.0,0.1912832707166671,1.0,1.0,0.9782006740570068,1.0,-0.8729321956634521,0.3776753544807434,0.4952568113803863,0.1507638096809387,5.551115123125783e-17,1.0,0.0,25.71853446960449,51.0,25121.576171875,0.0,75.95039367675781,1.0,278.1499938964844,279.65704345703125,296.7830810546875,298.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,35574.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724375247955322,1.0,0.0,0.0,3.9727959632873535,3.972823143005371,1.053139271789405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.181640625,0.0,1919.3614501953125,1895.4371337890625,0.0,786.6630859375,0.9775728583335876,1.0,0.0,3.0,1.0,0.0
17907960,297.8664245605469,297.1499938964844,293.1499938964844,0.0041380384936928,-436.8565673828125,283.1485595703125,0.7989071011543274,0.1568663567304611,0.1406694054603576,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.58770751953125,0.7514792084693909,0.1290871202945709,0.123488076031208,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.5879211425781,0.7698219418525696,0.1401073783636093,0.098141111433506,297.7846984863281,297.1499938964844,293.1499938964844,0.0037930009420961,-421.9020080566406,283.1470642089844,0.775749921798706,0.140223816037178,0.1359289586544037,297.8217468261719,297.1499938964844,293.1499938964844,0.0013487482210621,-712.2675170898438,283.1500244140625,0.5395368933677673,0.050000000745058,0.2292243391275406,280.5876770019531,284.95001220703125,294.9427795410156,293.5800476074219,296.57135009765625,297.82373046875,280.5914611816406,1.0,0.1973928809165954,1.0,1.0,0.9778839945793152,1.0,-0.8729979991912842,0.3777052164077759,0.4952927827835083,0.1508124768733978,5.551115123125783e-17,1.0,0.0,29.06497383117676,39.0,25236.279296875,0.0,80.92770385742188,1.0,278.1499938964844,279.666259765625,296.7785949707031,298.5041809082031,293.1499938964844,293.1499938964844,278.1499938964844,35671.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910621285438538,1.0,0.0,0.0,3.978175163269043,3.97820258140564,1.0559931524767308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.52294921875,0.0,1927.168701171875,1895.4371337890625,0.0,880.2520751953125,0.978852391242981,1.0,0.0,3.0,1.0,0.0
17908020,297.8446044921875,297.1499938964844,293.1499938964844,0.004222915507853,-445.7176208496094,283.1487121582031,0.7936297655105591,0.1601633727550506,0.1436462700366974,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.5921630859375,0.7415822148323059,0.1293191760778427,0.1232983767986297,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,280.5811462402344,0.7635025382041931,0.1425131112337112,0.0996806025505065,297.7010803222656,297.1499938964844,293.1499938964844,0.0036730177234858,-408.5912170410156,283.1478881835937,0.7574197053909302,0.1367575228214264,0.1317205876111984,297.8080749511719,297.1499938964844,293.1499938964844,0.0013496848987415,-712.7175903320312,283.1500244140625,0.5310445427894592,0.1354665756225586,0.2295802533626556,280.5921630859375,284.95001220703125,294.9975891113281,293.6067199707031,296.5872802734375,297.8100280761719,280.5924377441406,1.0,0.2001263052225113,1.0,1.0,0.9775030612945556,1.0,-0.8735652565956116,0.377971887588501,0.4955933690071106,0.1509333699941635,5.551115123125783e-17,1.0,0.0,30.97032165527344,39.0,25250.939453125,0.0,83.8609619140625,1.0,278.1499938964844,279.6650695800781,296.7449645996094,298.4909362792969,293.1499938964844,293.1499938964844,278.1499938964844,35758.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052324175834656,1.0,0.0,0.0,3.9830551147460938,3.9830825328826895,1.058585439750459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.22216796875,0.0,1934.26953125,1895.4371337890625,0.0,958.3257446289062,0.980013072490692,1.0,0.0,3.0,1.0,0.0
17908080,297.847900390625,297.1499938964844,293.1499938964844,0.0016224096762016,-170.7001953125,283.1541442871094,0.7794265747070312,0.1639774292707443,0.1461427062749862,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.7343139648437,0.726844310760498,0.1302163302898407,0.1239311397075653,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,280.7377624511719,0.749293863773346,0.1442098319530487,0.1009156852960586,297.6643371582031,297.1499938964844,293.1499938964844,0.0053995298221707,-593.3406372070312,283.14471435546875,0.7383621335029602,0.1359532624483108,0.1304033994674682,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1711120605469,0.7091085314750671,0.1355279684066772,0.5444549322128296,280.739501953125,284.95001220703125,295.03387451171875,293.6242370605469,296.5931396484375,297.7819519042969,280.7929382324219,1.0,0.2012803107500076,1.0,1.0,0.9772506952285768,1.0,-0.7997749447822571,0.3371845483779907,0.4625903964042663,0.1550566554069519,5.551115123125783e-17,1.0,0.0,34.28752899169922,42.0,25143.25,0.0,118.77550506591795,1.0,278.1499938964844,279.80877685546875,296.7463684082031,298.5809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35804.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613482654094696,1.0,0.0,0.0,3.985567569732666,3.985594987869263,1.0599213737805258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.271484375,0.0,1937.9320068359373,1895.4371337890625,0.0,1006.4332275390624,0.9806106090545654,1.0,0.0,3.0,1.0,0.0
17908140,297.9736328125,297.1499938964844,293.1499938964844,0.0023590391501784,-245.53543090820312,283.1517028808594,0.894804835319519,0.1858254373073578,0.102438785135746,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1631164550781,0.9464769959449768,0.1324867755174636,0.1253909915685653,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1615905761719,0.894804835319519,0.1598663032054901,0.0796746090054512,297.6229248046875,297.1499938964844,293.1499938964844,0.0029537635855376,-323.71405029296875,283.1495361328125,0.9637117385864258,0.1384182274341583,0.1318649649620056,297.5840148925781,297.1499938964844,293.1499938964844,0.0026276491116732,-1366.1192626953125,283.1485595703125,0.930679202079773,0.124061107635498,0.5692407488822937,281.1651916503906,284.95001220703125,295.1247863769531,293.6675720214844,296.6747741699219,297.8813171386719,281.1777648925781,1.0,0.2185148149728775,1.0,1.0,0.9766173362731934,1.0,-1.212837815284729,0.5281597971916199,0.6846780180931091,0.2366452813148498,5.551115123125783e-17,1.0,0.0,16.670211791992188,62.0,33235.03125,0.0,135.3582763671875,1.0,278.1499938964844,280.13623046875,296.8912658691406,299.04205322265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590495109558105,1.0,0.0,0.0,3.989990472793579,3.990017890930176,1.0622750323818764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.357421875,0.0,1944.3909912109373,1895.4371337890625,0.0,1303.7904052734375,0.9816625714302064,1.0,0.0,3.0,1.0,0.0
17908200,297.9736328125,297.1499938964844,293.1499938964844,0.0023590391501784,-245.53543090820312,283.1517028808594,0.894804835319519,0.1858254373073578,0.102438785135746,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1631164550781,0.9464769959449768,0.1324867755174636,0.1253909915685653,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1615905761719,0.894804835319519,0.1598663032054901,0.0796746090054512,297.6229248046875,297.1499938964844,293.1499938964844,0.0029537635855376,-323.71405029296875,283.1495361328125,0.9637117385864258,0.1384182274341583,0.1318649649620056,297.5840148925781,297.1499938964844,293.1499938964844,0.0026276491116732,-1366.1192626953125,283.1485595703125,0.930679202079773,0.124061107635498,0.5692407488822937,281.1651916503906,284.95001220703125,295.1247863769531,293.6675720214844,296.6747741699219,297.8813171386719,281.1777648925781,1.0,0.2185148149728775,1.0,1.0,0.9766173362731934,1.0,-1.212837815284729,0.5281597971916199,0.6846780180931091,0.2366452813148498,5.551115123125783e-17,1.0,0.0,16.670211791992188,62.0,33235.03125,0.0,135.3582763671875,1.0,278.1499938964844,280.13623046875,296.8912658691406,299.04205322265625,293.1499938964844,293.1499938964844,278.1499938964844,35883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590495109558105,1.0,0.0,0.0,3.989990472793579,3.990017890930176,1.0622750323818764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.357421875,0.0,1944.3909912109373,1895.4371337890625,0.0,1303.7904052734375,0.9816625714302064,1.0,0.0,3.0,1.0,0.0
17908260,297.8426818847656,297.1499938964844,293.1499938964844,0.0036088007036596,-374.1007080078125,283.1490783691406,0.9776636362075806,0.183219164609909,0.167486697435379,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2966613769531,0.8693001866340637,0.1338282078504562,0.1267600506544113,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.29833984375,0.9196482300758362,0.1555896252393722,0.1099627017974853,297.552001953125,297.1499938964844,293.1499938964844,0.002701082965359,-294.9582824707031,283.15008544921875,0.8777766823768616,0.1371746063232422,0.1304579228162765,297.47802734375,297.1499938964844,293.1499938964844,0.0023605618625879,-1222.805419921875,283.14947509765625,0.8395789861679077,0.1187341287732124,0.5402755737304688,281.29949951171875,284.95001220703125,295.2154846191406,293.7100524902344,296.62506103515625,297.72900390625,281.314208984375,1.0,0.2384544014930725,1.0,1.0,0.9776199460029602,1.0,-1.2996655702590942,0.567762553691864,0.731903076171875,0.259013295173645,5.551115123125783e-17,1.0,0.0,21.79530334472656,65.0,35193.6640625,0.0,171.48037719726562,1.0,278.1499938964844,280.2499694824219,296.885986328125,299.1859741210937,293.1499938964844,293.1499938964844,278.1499938964844,35930.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950536966323853,1.0,0.0,0.0,3.992596387863159,3.992623805999756,1.0636630349836196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.845703125,0.0,1948.203125,1895.4371337890625,0.0,1571.938232421875,0.9822823405265808,1.0,0.0,3.0,1.0,0.0
17908320,297.8426818847656,297.1499938964844,293.1499938964844,0.0036088007036596,-374.1007080078125,283.1490783691406,0.9776636362075806,0.183219164609909,0.167486697435379,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2966613769531,0.8693001866340637,0.1338282078504562,0.1267600506544113,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.29833984375,0.9196482300758362,0.1555896252393722,0.1099627017974853,297.552001953125,297.1499938964844,293.1499938964844,0.002701082965359,-294.9582824707031,283.15008544921875,0.8777766823768616,0.1371746063232422,0.1304579228162765,297.47802734375,297.1499938964844,293.1499938964844,0.0023605618625879,-1222.805419921875,283.14947509765625,0.8395789861679077,0.1187341287732124,0.5402755737304688,281.29949951171875,284.95001220703125,295.2154846191406,293.7100524902344,296.62506103515625,297.72900390625,281.314208984375,1.0,0.2384544014930725,1.0,1.0,0.9776199460029602,1.0,-1.2996655702590942,0.567762553691864,0.731903076171875,0.259013295173645,5.551115123125783e-17,1.0,0.0,21.79530334472656,65.0,35193.6640625,0.0,171.48037719726562,1.0,278.1499938964844,280.2499694824219,296.885986328125,299.1859741210937,293.1499938964844,293.1499938964844,278.1499938964844,35930.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950536966323853,1.0,0.0,0.0,3.992596387863159,3.992623805999756,1.0636630349836196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.845703125,0.0,1948.203125,1895.4371337890625,0.0,1571.938232421875,0.9822823405265808,1.0,0.0,3.0,1.0,0.0
17908380,297.70770263671875,297.1499938964844,293.1499938964844,0.0035164910368621,-364.7288208007813,283.1495056152344,0.8303505778312683,0.1781074106693267,0.1614260971546173,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.29052734375,0.7570527791976929,0.1352704018354416,0.1286790519952774,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2902526855469,0.7919520735740662,0.1542649269104004,0.1086352914571762,297.5032653808594,297.1499938964844,293.1499938964844,0.0027064778842031,-295.6904602050781,283.1500244140625,0.761191725730896,0.1372864246368408,0.1308344900608062,297.4101867675781,297.1499938964844,293.1499938964844,0.0023019690997898,-1193.0352783203125,283.14971923828125,0.7233326435089111,0.1159549579024314,0.527968168258667,281.2899169921875,284.95001220703125,295.305908203125,293.75164794921875,296.6007995605469,297.6117858886719,281.2868347167969,1.0,0.2525335848331451,1.0,1.0,0.9786226153373718,1.0,-1.2691999673843384,0.5536879301071167,0.7155119776725769,0.2513293027877807,5.551115123125783e-17,1.0,0.0,35.01194763183594,53.0,34564.3046875,0.0,191.6111602783203,1.0,278.1499938964844,280.219482421875,296.8377380371094,299.1563415527344,293.1499938964844,293.1499938964844,278.1499938964844,35958.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122048735618591,1.0,0.0,0.0,3.994144916534424,3.994172334671021,1.0644882877386408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.73193359375,0.0,1950.470703125,1895.4371337890625,0.0,1708.3704833984375,0.982650637626648,1.0,0.0,3.0,1.0,0.0
17908440,297.70770263671875,297.1499938964844,293.1499938964844,0.0035164910368621,-364.7288208007813,283.1495056152344,0.8303505778312683,0.1781074106693267,0.1614260971546173,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.29052734375,0.7570527791976929,0.1352704018354416,0.1286790519952774,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2902526855469,0.7919520735740662,0.1542649269104004,0.1086352914571762,297.5032653808594,297.1499938964844,293.1499938964844,0.0027064778842031,-295.6904602050781,283.1500244140625,0.761191725730896,0.1372864246368408,0.1308344900608062,297.4101867675781,297.1499938964844,293.1499938964844,0.0023019690997898,-1193.0352783203125,283.14971923828125,0.7233326435089111,0.1159549579024314,0.527968168258667,281.2899169921875,284.95001220703125,295.305908203125,293.75164794921875,296.6007995605469,297.6117858886719,281.2868347167969,1.0,0.2525335848331451,1.0,1.0,0.9786226153373718,1.0,-1.2691999673843384,0.5536879301071167,0.7155119776725769,0.2513293027877807,5.551115123125783e-17,1.0,0.0,35.01194763183594,53.0,34564.3046875,0.0,191.6111602783203,1.0,278.1499938964844,280.219482421875,296.8377380371094,299.1563415527344,293.1499938964844,293.1499938964844,278.1499938964844,35958.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122048735618591,1.0,0.0,0.0,3.994144916534424,3.994172334671021,1.0644882877386408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.73193359375,0.0,1950.470703125,1895.4371337890625,0.0,1708.3704833984375,0.982650637626648,1.0,0.0,3.0,1.0,0.0
17908500,297.6770324707031,297.1499938964844,293.1499938964844,0.0035312434192746,-366.3506164550781,283.1495666503906,0.8129216432571411,0.1786111742258072,0.1613012701272964,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.2796325683594,0.7425071001052856,0.1359739452600479,0.1294798403978347,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2795104980469,0.774354100227356,0.1545421034097671,0.1087452247738838,297.48443603515625,297.1499938964844,293.1499938964844,0.0027280903887003,-298.1288146972656,283.1499938964844,0.7456631660461426,0.1376670151948928,0.1312343031167984,297.38604736328125,297.1499938964844,293.1499938964844,0.0022977017797529,-1191.1363525390625,283.1497802734375,0.7060037851333618,0.1152227222919464,0.5243885517120361,281.2793884277344,284.95001220703125,295.3510437011719,293.7720642089844,296.6046142578125,297.5829467773437,281.27813720703125,1.0,0.2562684714794159,1.0,1.0,0.9791239500045776,1.0,-1.2663251161575315,0.5523749589920044,0.7139502167701721,0.2505101561546325,5.551115123125783e-17,1.0,0.0,38.32871627807617,53.0,34465.12890625,0.0,197.8003387451172,1.0,278.1499938964844,280.21258544921875,296.8155212402344,299.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140805125236511,1.0,0.0,0.0,3.994668960571289,3.994696617126465,1.0647677299857603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.6240234375,0.0,1951.2388916015625,1895.4371337890625,0.0,1723.5963134765625,0.982775330543518,1.0,0.0,3.0,1.0,0.0
17908560,297.65643310546875,297.1499938964844,293.1499938964844,0.0035548496525734,-368.8166809082031,283.14959716796875,0.806549608707428,0.1799102872610092,0.1621838957071304,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2765808105469,0.7370612621307373,0.1366987526416778,0.1302192509174347,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.27655029296875,0.767612636089325,0.1551523059606552,0.1091067418456077,297.4684143066406,297.1499938964844,293.1499938964844,0.0027416234370321,-299.62579345703125,283.14996337890625,0.7397141456604004,0.138199508190155,0.1317326873540878,297.3667907714844,297.1499938964844,293.1499938964844,0.0022906630765646,-1187.5621337890625,283.1498413085937,0.697674036026001,0.1148115321993827,0.5221556425094604,281.27655029296875,284.95001220703125,295.3961181640625,293.7922668457031,296.6126403808594,297.5621643066406,281.2764587402344,1.0,0.2582912147045135,1.0,1.0,0.9785241484642028,1.0,-1.2666200399398804,0.5525431036949158,0.7140769362449646,0.2505660653114319,5.551115123125783e-17,1.0,0.0,39.9538688659668,41.0,34446.3125,0.0,201.40333557128903,1.0,278.1499938964844,280.2107849121094,296.8075256347656,299.10302734375,293.1499938964844,293.1499938964844,278.1499938964844,35975.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137874960899353,1.0,0.0,0.0,3.995069742202759,3.995097160339356,1.0649813475538394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.40869140625,0.0,1951.8260498046875,1895.4371337890625,0.0,1721.2135009765625,0.9828705787658693,1.0,0.0,3.0,1.0,0.0
17908620,297.6379089355469,297.1499938964844,293.1499938964844,0.0035861537326127,-372.0250549316406,283.1496276855469,0.807869553565979,0.1820078492164611,0.1638669222593307,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.27911376953125,0.7373456358909607,0.13763228058815,0.1310959160327911,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2539978027344,0.7680251598358154,0.1564868688583374,0.1098810359835624,297.45147705078125,297.1499938964844,293.1499938964844,0.0027518570423126,-300.7181396484375,283.14996337890625,0.739680826663971,0.1389949768781662,0.132435604929924,297.3477478027344,297.1499938964844,293.1499938964844,0.0022804951295256,-1182.1905517578125,283.1498718261719,0.6956070065498352,0.1146006137132644,0.5206522345542908,281.2792358398437,284.95001220703125,295.4514465332031,293.8168029785156,296.62615966796875,297.5433654785156,281.2801208496094,1.0,0.2589299082756042,1.0,1.0,0.9777863621711732,1.0,-1.269659161567688,0.5539721250534058,0.715687096118927,0.251344084739685,5.551115123125783e-17,1.0,0.0,40.312198638916016,41.0,34490.33984375,0.0,203.2164459228516,1.0,278.1499938964844,280.2128295898437,296.8141174316406,299.1020812988281,293.1499938964844,293.1499938964844,278.1499938964844,35981.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124572396278381,1.0,0.0,0.0,3.9954428672790527,3.9954702854156494,1.0651802995198525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.35595703125,0.0,1952.3729248046875,1895.4371337890625,0.0,1710.4161376953125,0.9829593300819396,1.0,0.0,3.0,1.0,0.0
17908680,297.6286315917969,297.1499938964844,293.1499938964844,0.0036051222123205,-373.9442443847656,283.149658203125,0.8125487565994263,0.18347729742527,0.1650935560464859,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.28326416015625,0.7406173944473267,0.1382403224706649,0.1316365301609039,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.282958984375,0.7718004584312439,0.157112181186676,0.1103752925992012,297.4421691894531,297.1499938964844,293.1499938964844,0.0027556573040783,-301.097900390625,283.14996337890625,0.7428560853004456,0.1395511031150818,0.1329109370708465,297.3377990722656,297.1499938964844,293.1499938964844,0.0022736389655619,-1178.4981689453125,283.14990234375,0.6979054808616638,0.1145883128046989,0.5202241539955139,281.283447265625,284.95001220703125,295.48602294921875,293.8319396972656,296.63525390625,297.5328063964844,281.2846374511719,1.0,0.2584367394447326,1.0,1.0,0.9773246645927428,1.0,-1.2724303007125854,0.5552608370780945,0.7171694040298462,0.252066045999527,5.551115123125783e-17,1.0,0.0,39.777488708496094,29.0,34540.6875,0.0,203.010971069336,1.0,278.1499938964844,280.2156677246094,296.8249816894531,299.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,35984.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115932106971741,1.0,0.0,0.0,3.9956231117248535,3.99565052986145,1.065276364897727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.80322265625,0.0,1952.6370849609373,1895.4371337890625,0.0,1703.41796875,0.9830021858215332,1.0,0.0,3.0,1.0,0.0
17908740,297.609130859375,297.1499938964844,293.1499938964844,0.0036521703004837,-378.6584777832031,283.1496887207031,0.8351592421531677,0.1875553578138351,0.1685283780097961,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2994384765625,0.7595890164375305,0.1400503516197204,0.1332263499498367,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2981262207031,0.7925237417221069,0.1590498089790344,0.1115660369396209,297.42120361328125,297.1499938964844,293.1499938964844,0.0027613332495093,-301.5950927734375,283.14996337890625,0.7614322900772095,0.1411217004060745,0.1342103779315948,297.31658935546875,297.1499938964844,293.1499938964844,0.002255905419588,-1168.830810546875,283.14996337890625,0.7142980098724365,0.1148121803998947,0.5201282501220703,281.2982788085937,284.95001220703125,295.5755920410156,293.8705749511719,296.6615905761719,297.5105285644531,281.29986572265625,1.0,0.2547036707401275,1.0,1.0,0.976125180721283,1.0,-1.2813347578048706,0.5593901872634888,0.7219445705413818,0.2543901801109314,5.551115123125783e-17,1.0,0.0,36.37398147583008,25.0,34713.3046875,0.0,198.66461181640625,1.0,278.1499938964844,280.22564697265625,296.8646240234375,299.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102010250091553,1.0,0.0,0.0,3.9959616661071777,3.9959890842437744,1.065456899596029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9912109375,0.0,1953.133544921875,1895.4371337890625,0.0,1692.168701171875,0.9830827116966248,1.0,0.0,3.0,1.0,0.0
17908800,297.609130859375,297.1499938964844,293.1499938964844,0.0036521703004837,-378.6584777832031,283.1496887207031,0.8351592421531677,0.1875553578138351,0.1685283780097961,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2994384765625,0.7595890164375305,0.1400503516197204,0.1332263499498367,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.2981262207031,0.7925237417221069,0.1590498089790344,0.1115660369396209,297.42120361328125,297.1499938964844,293.1499938964844,0.0027613332495093,-301.5950927734375,283.14996337890625,0.7614322900772095,0.1411217004060745,0.1342103779315948,297.31658935546875,297.1499938964844,293.1499938964844,0.002255905419588,-1168.830810546875,283.14996337890625,0.7142980098724365,0.1148121803998947,0.5201282501220703,281.2982788085937,284.95001220703125,295.5755920410156,293.8705749511719,296.6615905761719,297.5105285644531,281.29986572265625,1.0,0.2547036707401275,1.0,1.0,0.976125180721283,1.0,-1.2813347578048706,0.5593901872634888,0.7219445705413818,0.2543901801109314,5.551115123125783e-17,1.0,0.0,36.37398147583008,25.0,34713.3046875,0.0,198.66461181640625,1.0,278.1499938964844,280.22564697265625,296.8646240234375,299.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102010250091553,1.0,0.0,0.0,3.9959616661071777,3.9959890842437744,1.065456899596029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9912109375,0.0,1953.133544921875,1895.4371337890625,0.0,1692.168701171875,0.9830827116966248,1.0,0.0,3.0,1.0,0.0
17908860,297.5938415527344,297.1499938964844,293.1499938964844,0.0036962060257792,-383.0230102539063,283.14971923828125,0.8646658658981323,0.1918057352304458,0.1721693724393844,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3161315917969,0.7846426963806152,0.1416583508253097,0.1345597356557846,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3162841796875,0.819043755531311,0.1612000912427902,0.1129311174154281,297.4039001464844,297.1499938964844,293.1499938964844,0.0027640517801046,-301.7423400878906,283.14996337890625,0.7867444157600403,0.1427858620882034,0.1356150805950164,297.3002624511719,297.1499938964844,293.1499938964844,0.002239289926365,-1159.64697265625,283.1499938964844,0.7343630194664001,0.1152491196990013,0.5211803913116455,281.3164367675781,284.95001220703125,295.66485595703125,293.9081726074219,296.6903686523437,297.492919921875,281.3183288574219,1.0,0.2509876787662506,1.0,1.0,0.9744948148727416,1.0,-1.2918928861618042,0.5642971992492676,0.7275957465171814,0.2571674585342407,5.551115123125783e-17,1.0,0.0,32.614444732666016,25.0,34924.6015625,0.0,194.0289306640625,1.0,278.1499938964844,280.238037109375,296.908203125,299.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,35994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102906107902527,1.0,0.0,0.0,3.996158599853516,3.996186017990112,1.065561832547246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.07177734375,0.0,1953.4222412109373,1895.4371337890625,0.0,1692.89208984375,0.9831295013427734,1.0,0.0,3.0,1.0,0.0
17908920,297.5938415527344,297.1499938964844,293.1499938964844,0.0036962060257792,-383.0230102539063,283.14971923828125,0.8646658658981323,0.1918057352304458,0.1721693724393844,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.3161315917969,0.7846426963806152,0.1416583508253097,0.1345597356557846,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3162841796875,0.819043755531311,0.1612000912427902,0.1129311174154281,297.4039001464844,297.1499938964844,293.1499938964844,0.0027640517801046,-301.7423400878906,283.14996337890625,0.7867444157600403,0.1427858620882034,0.1356150805950164,297.3002624511719,297.1499938964844,293.1499938964844,0.002239289926365,-1159.64697265625,283.1499938964844,0.7343630194664001,0.1152491196990013,0.5211803913116455,281.3164367675781,284.95001220703125,295.66485595703125,293.9081726074219,296.6903686523437,297.492919921875,281.3183288574219,1.0,0.2509876787662506,1.0,1.0,0.9744948148727416,1.0,-1.2918928861618042,0.5642971992492676,0.7275957465171814,0.2571674585342407,5.551115123125783e-17,1.0,0.0,32.614444732666016,25.0,34924.6015625,0.0,194.0289306640625,1.0,278.1499938964844,280.238037109375,296.908203125,299.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,35994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102906107902527,1.0,0.0,0.0,3.996158599853516,3.996186017990112,1.065561832547246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.07177734375,0.0,1953.4222412109373,1895.4371337890625,0.0,1692.89208984375,0.9831295013427734,1.0,0.0,3.0,1.0,0.0
17908980,297.58062744140625,297.1499938964844,293.1499938964844,0.0037358584813773,-386.9060363769531,283.1497497558594,0.8939593434333801,0.1960747689008712,0.1758865118026733,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3366394042969,0.8084643483161926,0.1432965844869613,0.135989636182785,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3367919921875,0.8422175645828247,0.1633503884077072,0.1143501326441764,297.388671875,297.1499938964844,293.1499938964844,0.0027639148756861,-301.5592346191406,283.1499938964844,0.8105812072753906,0.1444433778524398,0.1370702683925628,297.2865295410156,297.1499938964844,293.1499938964844,0.0022223573178052,-1150.236328125,283.1500244140625,0.7531026601791382,0.1157454997301101,0.5228105783462524,281.3369445800781,284.95001220703125,295.7537841796875,293.9446716308594,296.7204284667969,297.47784423828125,281.3389892578125,1.0,0.2487652003765106,1.0,1.0,0.9728645086288452,1.0,-1.3034783601760864,0.5696815252304077,0.7337968349456787,0.2602230906486511,5.551115123125783e-17,1.0,0.0,29.834617614746094,25.0,35160.48046875,0.0,191.82733154296875,1.0,278.1499938964844,280.25201416015625,296.9490966796875,299.2675476074219,293.1499938964844,293.1499938964844,278.1499938964844,35996.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71127849817276,1.0,0.0,0.0,3.99627685546875,3.996304273605346,1.0656249287421815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1845703125,0.0,1953.595703125,1895.4371337890625,0.0,1700.8721923828125,0.9831576943397522,1.0,0.0,3.0,1.0,0.0
17909040,297.58062744140625,297.1499938964844,293.1499938964844,0.0037358584813773,-386.9060363769531,283.1497497558594,0.8939593434333801,0.1960747689008712,0.1758865118026733,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3366394042969,0.8084643483161926,0.1432965844869613,0.135989636182785,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3367919921875,0.8422175645828247,0.1633503884077072,0.1143501326441764,297.388671875,297.1499938964844,293.1499938964844,0.0027639148756861,-301.5592346191406,283.1499938964844,0.8105812072753906,0.1444433778524398,0.1370702683925628,297.2865295410156,297.1499938964844,293.1499938964844,0.0022223573178052,-1150.236328125,283.1500244140625,0.7531026601791382,0.1157454997301101,0.5228105783462524,281.3369445800781,284.95001220703125,295.7537841796875,293.9446716308594,296.7204284667969,297.47784423828125,281.3389892578125,1.0,0.2487652003765106,1.0,1.0,0.9728645086288452,1.0,-1.3034783601760864,0.5696815252304077,0.7337968349456787,0.2602230906486511,5.551115123125783e-17,1.0,0.0,29.834617614746094,25.0,35160.48046875,0.0,191.82733154296875,1.0,278.1499938964844,280.25201416015625,296.9490966796875,299.2675476074219,293.1499938964844,293.1499938964844,278.1499938964844,35996.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71127849817276,1.0,0.0,0.0,3.99627685546875,3.996304273605346,1.0656249287421815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1845703125,0.0,1953.595703125,1895.4371337890625,0.0,1700.8721923828125,0.9831576943397522,1.0,0.0,3.0,1.0,0.0
17909100,297.5745544433594,297.1499938964844,293.1499938964844,0.0037544758524745,-388.717529296875,283.1497497558594,0.907942831516266,0.1981969177722931,0.1777492016553878,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.34722900390625,0.8188012838363647,0.1441022306680679,0.136709526181221,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3473815917969,0.8531544804573059,0.1643975377082824,0.1150533556938171,297.38165283203125,297.1499938964844,293.1499938964844,0.0027630566619336,-301.37896728515625,283.1499938964844,0.8208339810371399,0.1452513933181762,0.1377943307161331,297.28033447265625,297.1499938964844,293.1499938964844,0.002213760279119,-1145.456787109375,283.1500549316406,0.7619768977165222,0.1159913688898086,0.523700475692749,281.3475646972656,284.95001220703125,295.798095703125,293.9624938964844,296.7357788085937,297.470947265625,281.349609375,1.0,0.2480580508708953,1.0,1.0,0.9720492959022522,1.0,-1.3093599081039429,0.5724170804023743,0.7369427680969238,0.2617778182029724,5.551115123125783e-17,1.0,0.0,28.750652313232425,25.0,35280.69140625,0.0,191.4196014404297,1.0,278.1499938964844,280.2591857910156,296.9682312011719,299.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119550704956055,1.0,0.0,0.0,3.996315956115722,3.9963433742523193,1.0656458471203225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.86669921875,0.0,1953.653076171875,1895.4371337890625,0.0,1706.3472900390625,0.9831669926643372,1.0,0.0,3.0,1.0,0.0
