time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.5687561035156,297.1499938964844,293.1499938964844,0.0037725723814219,-390.4740905761719,283.1497802734375,0.9226690530776978,0.2003074586391449,0.1796080470085144,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3578491210937,0.8283653855323792,0.1448938101530075,0.1374236494302749,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3580017089844,0.8638777732849121,0.1654220521450042,0.1157463267445564,297.3748779296875,297.1499938964844,293.1499938964844,0.0027618634048849,-301.1622619628906,283.1499938964844,0.8303935527801514,0.1460428535938263,0.1385096758604049,297.2744445800781,297.1499938964844,293.1499938964844,0.0022051262203603,-1140.6611328125,283.1500549316406,0.7706008553504944,0.1162294000387191,0.5245914459228516,281.3581848144531,284.95001220703125,295.84234619140625,293.98004150390625,296.7513122558594,297.4643859863281,281.3601989746094,1.0,0.247544914484024,1.0,1.0,0.9713535308837892,1.0,-1.3152085542678833,0.5751351714134216,0.7400733828544617,0.2633211016654968,5.551115123125783e-17,1.0,0.0,27.80970573425293,25.0,35400.04296875,0.0,191.31442260742188,1.0,278.1499938964844,280.2663269042969,296.98663330078125,299.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35998.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126823663711548,1.0,0.0,0.0,3.9963467121124254,3.9963743686676025,1.065662331711792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.43212890625,0.0,1953.6983642578125,1895.4371337890625,0.0,1712.2410888671875,0.9831743240356444,1.0,0.0,3.0,1.0,0.0
17909220,297.5578308105469,297.1499938964844,293.1499938964844,0.0038068245630711,-393.782470703125,283.1497802734375,0.9510865807533264,0.2044942677021026,0.1833080649375915,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3791809082031,0.8465015292167664,0.1464309096336364,0.1388241648674011,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3786315917969,0.8851110339164734,0.1676100343465805,0.1172710731625557,297.3619689941406,297.1499938964844,293.1499938964844,0.0027581513859331,-300.58380126953125,283.1499938964844,0.8486104011535645,0.1475744992494583,0.1399068534374237,297.263427734375,297.1499938964844,293.1499938964844,0.0021874255035072,-1130.850341796875,283.1500549316406,0.7870646715164185,0.1166814640164375,0.5263358950614929,281.3794860839844,284.95001220703125,295.93048095703125,294.01422119140625,296.78289794921875,297.4524841308594,281.3815002441406,1.0,0.2469902485609054,1.0,1.0,0.9699620008468628,1.0,-1.3269323110580444,0.5805888175964355,0.7463435530662537,0.2664187848567962,5.551115123125783e-17,1.0,0.0,26.26238250732422,25.0,35639.046875,0.0,191.8584899902344,1.0,278.1499938964844,280.2806091308594,297.0216979980469,299.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,35998.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142044305801392,1.0,0.0,0.0,3.996390819549561,3.996418476104736,1.0656858648872003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.4853515625,0.0,1953.76318359375,1895.4371337890625,0.0,1724.603759765625,0.983184814453125,1.0,0.0,3.0,1.0,0.0
17909280,297.5578308105469,297.1499938964844,293.1499938964844,0.0038068245630711,-393.782470703125,283.1497802734375,0.9510865807533264,0.2044942677021026,0.1833080649375915,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3791809082031,0.8465015292167664,0.1464309096336364,0.1388241648674011,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3786315917969,0.8851110339164734,0.1676100343465805,0.1172710731625557,297.3619689941406,297.1499938964844,293.1499938964844,0.0027581513859331,-300.58380126953125,283.1499938964844,0.8486104011535645,0.1475744992494583,0.1399068534374237,297.263427734375,297.1499938964844,293.1499938964844,0.0021874255035072,-1130.850341796875,283.1500549316406,0.7870646715164185,0.1166814640164375,0.5263358950614929,281.3794860839844,284.95001220703125,295.93048095703125,294.01422119140625,296.78289794921875,297.4524841308594,281.3815002441406,1.0,0.2469902485609054,1.0,1.0,0.9699620008468628,1.0,-1.3269323110580444,0.5805888175964355,0.7463435530662537,0.2664187848567962,5.551115123125783e-17,1.0,0.0,26.26238250732422,25.0,35639.046875,0.0,191.8584899902344,1.0,278.1499938964844,280.2806091308594,297.0216979980469,299.3712463378906,293.1499938964844,293.1499938964844,278.1499938964844,35998.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142044305801392,1.0,0.0,0.0,3.996390819549561,3.996418476104736,1.0656858648872003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.4853515625,0.0,1953.76318359375,1895.4371337890625,0.0,1724.603759765625,0.983184814453125,1.0,0.0,3.0,1.0,0.0
17909340,297.54766845703125,297.1499938964844,293.1499938964844,0.0038399428594857,-396.9761352539063,283.1498107910156,0.9739540815353394,0.2086295336484909,0.1869787573814392,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3992004394531,0.8633928894996643,0.1480583995580673,0.140362337231636,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4001159667969,0.9034310579299928,0.1693533957004547,0.1184540465474128,297.3498840332031,297.1499938964844,293.1499938964844,0.0027536530978977,-299.9252319335937,283.1499938964844,0.865204930305481,0.1490304619073867,0.141250655055046,297.2532653808594,297.1499938964844,293.1499938964844,0.0021697771735489,-1121.095947265625,283.15008544921875,0.801433801651001,0.1170842051506042,0.5279640555381775,281.4002685546875,284.95001220703125,296.01824951171875,294.04718017578125,296.8144836425781,297.4407653808594,281.402099609375,1.0,0.2469523102045059,1.0,1.0,0.9685704112052916,1.0,-1.3381729125976562,0.5858278274536133,0.752345085144043,0.2693959474563598,5.551115123125783e-17,1.0,0.0,25.13027572631836,25.0,35866.46875,0.0,193.1806488037109,1.0,278.1499938964844,280.29425048828125,297.0548400878906,299.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157434821128845,1.0,0.0,0.0,3.996417999267578,3.996445417404175,1.065700303115591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.4658203125,0.0,1953.802734375,1895.4371337890625,0.0,1737.143310546875,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
17909400,297.54766845703125,297.1499938964844,293.1499938964844,0.0038399428594857,-396.9761352539063,283.1498107910156,0.9739540815353394,0.2086295336484909,0.1869787573814392,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3992004394531,0.8633928894996643,0.1480583995580673,0.140362337231636,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4001159667969,0.9034310579299928,0.1693533957004547,0.1184540465474128,297.3498840332031,297.1499938964844,293.1499938964844,0.0027536530978977,-299.9252319335937,283.1499938964844,0.865204930305481,0.1490304619073867,0.141250655055046,297.2532653808594,297.1499938964844,293.1499938964844,0.0021697771735489,-1121.095947265625,283.15008544921875,0.801433801651001,0.1170842051506042,0.5279640555381775,281.4002685546875,284.95001220703125,296.01824951171875,294.04718017578125,296.8144836425781,297.4407653808594,281.402099609375,1.0,0.2469523102045059,1.0,1.0,0.9685704112052916,1.0,-1.3381729125976562,0.5858278274536133,0.752345085144043,0.2693959474563598,5.551115123125783e-17,1.0,0.0,25.13027572631836,25.0,35866.46875,0.0,193.1806488037109,1.0,278.1499938964844,280.29425048828125,297.0548400878906,299.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157434821128845,1.0,0.0,0.0,3.996417999267578,3.996445417404175,1.065700303115591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.4658203125,0.0,1953.802734375,1895.4371337890625,0.0,1737.143310546875,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
17909460,297.53826904296875,297.1499938964844,293.1499938964844,0.0038737626746296,-400.2547302246094,283.1498107910156,0.9903863668441772,0.212699219584465,0.1906052976846695,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41912841796875,0.8771005272865295,0.1493565589189529,0.1415552645921707,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4192810058594,0.919799506664276,0.1710794270038604,0.1196388825774192,297.3385314941406,297.1499938964844,293.1499938964844,0.0027495454996824,-299.32257080078125,283.1500244140625,0.8791335225105286,0.1503956168889999,0.1425237655639648,297.2437744140625,297.1499938964844,293.1499938964844,0.0021528350189328,-1111.7642822265625,283.15008544921875,0.8125617504119873,0.1174170449376106,0.5293512344360352,281.4194030761719,284.95001220703125,296.10552978515625,294.07891845703125,296.8465270996094,297.4300537109375,281.4211730957031,1.0,0.2473162114620208,1.0,1.0,0.9672301411628724,1.0,-1.3485747575759888,0.5906859040260315,0.7578888535499573,0.2721547484397888,5.551115123125783e-17,1.0,0.0,24.36742401123047,25.0,36073.390625,0.0,195.07028198242188,1.0,278.1499938964844,280.3066711425781,297.0859680175781,299.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171429395675659,1.0,0.0,0.0,3.99643349647522,3.996460914611816,1.065708488567907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.45263671875,0.0,1953.825439453125,1895.4371337890625,0.0,1748.578857421875,0.983194887638092,1.0,0.0,3.0,1.0,0.0
17909520,297.53826904296875,297.1499938964844,293.1499938964844,0.0038737626746296,-400.2547302246094,283.1498107910156,0.9903863668441772,0.212699219584465,0.1906052976846695,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.41912841796875,0.8771005272865295,0.1493565589189529,0.1415552645921707,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4192810058594,0.919799506664276,0.1710794270038604,0.1196388825774192,297.3385314941406,297.1499938964844,293.1499938964844,0.0027495454996824,-299.32257080078125,283.1500244140625,0.8791335225105286,0.1503956168889999,0.1425237655639648,297.2437744140625,297.1499938964844,293.1499938964844,0.0021528350189328,-1111.7642822265625,283.15008544921875,0.8125617504119873,0.1174170449376106,0.5293512344360352,281.4194030761719,284.95001220703125,296.10552978515625,294.07891845703125,296.8465270996094,297.4300537109375,281.4211730957031,1.0,0.2473162114620208,1.0,1.0,0.9672301411628724,1.0,-1.3485747575759888,0.5906859040260315,0.7578888535499573,0.2721547484397888,5.551115123125783e-17,1.0,0.0,24.36742401123047,25.0,36073.390625,0.0,195.07028198242188,1.0,278.1499938964844,280.3066711425781,297.0859680175781,299.4640197753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171429395675659,1.0,0.0,0.0,3.99643349647522,3.996460914611816,1.065708488567907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.45263671875,0.0,1953.825439453125,1895.4371337890625,0.0,1748.578857421875,0.983194887638092,1.0,0.0,3.0,1.0,0.0
17909580,297.53533935546875,297.1499938964844,293.1499938964844,0.0038301993627101,-395.6272277832031,283.14996337890625,0.99077570438385,0.2172983735799789,0.1890241801738739,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.4330749511719,0.8825371861457825,0.1506057679653167,0.1427422910928726,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4331359863281,0.9267719984054564,0.1727215349674224,0.1207953169941902,297.3277587890625,297.1499938964844,293.1499938964844,0.0027528633363544,-299.5755615234375,283.1499938964844,0.8846543431282043,0.1516771167516708,0.1437475085258484,297.2349548339844,297.1499938964844,293.1499938964844,0.0021422267891466,-1105.88671875,283.1500549316406,0.8157532811164856,0.1176975890994072,0.5306260585784912,281.43316650390625,284.95001220703125,296.1923828125,294.1093444824219,296.88018798828125,297.4222412109375,281.4337463378906,1.0,0.2477489709854126,1.0,1.0,0.965889811515808,1.0,-1.3534632921218872,0.5929908156394958,0.7604724764823914,0.2735158801078796,5.551115123125783e-17,1.0,0.0,24.221296310424805,25.0,36169.3359375,0.0,196.3140563964844,1.0,278.1499938964844,280.3131408691406,297.1149597167969,299.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182673811912537,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.501953125,0.0,1953.8394775390625,1895.4371337890625,0.0,1757.78955078125,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17909640,297.53533935546875,297.1499938964844,293.1499938964844,0.0038301993627101,-395.6272277832031,283.14996337890625,0.99077570438385,0.2172983735799789,0.1890241801738739,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.4330749511719,0.8825371861457825,0.1506057679653167,0.1427422910928726,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4331359863281,0.9267719984054564,0.1727215349674224,0.1207953169941902,297.3277587890625,297.1499938964844,293.1499938964844,0.0027528633363544,-299.5755615234375,283.1499938964844,0.8846543431282043,0.1516771167516708,0.1437475085258484,297.2349548339844,297.1499938964844,293.1499938964844,0.0021422267891466,-1105.88671875,283.1500549316406,0.8157532811164856,0.1176975890994072,0.5306260585784912,281.43316650390625,284.95001220703125,296.1923828125,294.1093444824219,296.88018798828125,297.4222412109375,281.4337463378906,1.0,0.2477489709854126,1.0,1.0,0.965889811515808,1.0,-1.3534632921218872,0.5929908156394958,0.7604724764823914,0.2735158801078796,5.551115123125783e-17,1.0,0.0,24.221296310424805,25.0,36169.3359375,0.0,196.3140563964844,1.0,278.1499938964844,280.3131408691406,297.1149597167969,299.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182673811912537,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.501953125,0.0,1953.8394775390625,1895.4371337890625,0.0,1757.78955078125,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17909700,297.54345703125,297.1499938964844,293.1499938964844,0.0037538399919867,-387.7780456542969,283.15008544921875,0.9876388311386108,0.2205436378717422,0.1887316703796386,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.4328308105469,0.8806778192520142,0.1511960923671722,0.1433209627866745,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.43280029296875,0.9247457385063172,0.173496127128601,0.1213541999459266,297.3225402832031,297.1499938964844,293.1499938964844,0.0027654622681438,-300.95263671875,283.1499938964844,0.8828108906745911,0.1522853374481201,0.1443417370319366,297.2308959960937,297.1499938964844,293.1499938964844,0.0021458021365106,-1107.7564697265625,283.1500549316406,0.8134037256240845,0.1178330034017562,0.5312750339508057,281.4327697753906,284.95001220703125,296.23565673828125,294.1240539550781,296.8994445800781,297.4225769042969,281.4325561523437,1.0,0.2478450089693069,1.0,1.0,0.9652196764945984,1.0,-1.3516885042190552,0.5922077298164368,0.7594808340072632,0.2730586230754852,5.551115123125783e-17,1.0,0.0,24.4277458190918,25.0,36121.08984375,0.0,196.78468322753903,1.0,278.1499938964844,280.31036376953125,297.1273498535156,299.51519775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184498310089111,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.0657153097781702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.794921875,0.0,1953.84423828125,1895.4371337890625,0.0,1759.28564453125,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
17909760,297.5516052246094,297.1499938964844,293.1499938964844,0.003714106278494,-383.6466979980469,283.150146484375,0.97894287109375,0.2238341569900512,0.1834126561880111,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4356994628906,0.8811885118484497,0.1517759412527084,0.1438785791397094,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4357604980469,0.9255551695823668,0.1742542684078216,0.1218926683068275,297.3175048828125,297.1499938964844,293.1499938964844,0.0027713626623153,-301.5674743652344,283.14996337890625,0.8833515048027039,0.152883231639862,0.1449166089296341,297.2271728515625,297.1499938964844,293.1499938964844,0.0021444575395435,-1106.9630126953125,283.1500549316406,0.8131517171859741,0.1179785802960395,0.531923234462738,281.435791015625,284.95001220703125,296.2787780761719,294.1384582519531,296.9190368652344,297.4237670898437,281.4360046386719,1.0,0.2479836642742157,1.0,1.0,0.9645183086395264,1.0,-1.352578043937683,0.592620849609375,0.7599571943283081,0.2734050154685974,5.551115123125783e-17,1.0,0.0,24.495344161987305,25.0,36137.56640625,0.0,196.60177612304688,1.0,278.1499938964844,280.3116455078125,297.1394348144531,299.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184149026870728,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.099609375,0.0,1953.84814453125,1895.4371337890625,0.0,1758.999267578125,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17909820,297.5684814453125,297.1499938964844,293.1499938964844,0.0036669955588877,-378.7632141113281,283.15020751953125,0.9783062934875488,0.2296034097671508,0.182317778468132,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.43865966796875,0.8841249346733093,0.1526741534471511,0.1447330564260482,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4319763183594,0.9298974275588988,0.1756787896156311,0.1228940039873123,297.3098449707031,297.1499938964844,293.1499938964844,0.0027833729982376,-302.848388671875,283.14996337890625,0.8863400220870972,0.1538071185350418,0.1457962393760681,297.22186279296875,297.1499938964844,293.1499938964844,0.0021450221538543,-1107.1612548828125,283.1500244140625,0.8146734833717346,0.1182269379496574,0.5329837799072266,281.4387512207031,284.95001220703125,296.3475036621094,294.1607360839844,296.9518737792969,297.4286193847656,281.439453125,1.0,0.2482118755578994,1.0,1.0,0.9633960723876952,1.0,-1.3546398878097534,0.5936668515205383,0.7609729766845703,0.2738577127456665,5.551115123125783e-17,1.0,0.0,24.435941696166992,25.0,36158.05859375,0.0,197.3656463623047,1.0,278.1499938964844,280.3122253417969,297.1592712402344,299.5478820800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180909514427185,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.19921875,0.0,1953.8524169921875,1895.4371337890625,0.0,1756.3426513671875,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17909880,297.57244873046875,297.1499938964844,293.1499938964844,0.003656355664134,-377.650390625,283.15020751953125,0.9780933260917664,0.2310484796762466,0.181955948472023,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.44024658203125,0.8849443197250366,0.152894452214241,0.1449421197175979,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.43963623046875,0.9309342503547668,0.1759189069271087,0.1230901554226875,297.3079833984375,297.1499938964844,293.1499938964844,0.0027849269099533,-303.00390625,283.14996337890625,0.8871715068817139,0.1540327966213226,0.1460109949111938,297.2206420898437,297.1499938964844,293.1499938964844,0.0021441848948597,-1106.6796875,283.1500244140625,0.8151399493217468,0.1182904541492462,0.5332631468772888,281.4403686523437,284.95001220703125,296.3646545410156,294.1661682128906,296.9599914550781,297.4297180175781,281.44110107421875,1.0,0.2482729256153106,1.0,1.0,0.9631155133247375,1.0,-1.3552850484848022,0.5939785838127136,0.7613064646720886,0.2740344107151031,5.551115123125783e-17,1.0,0.0,24.41693878173828,28.0,36169.40625,0.0,197.55029296875,1.0,278.1499938964844,280.3128967285156,297.1644287109375,299.5534362792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179951667785645,1.0,0.0,0.0,3.9964523315429688,3.996479988098145,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.80517578125,0.0,1953.853271484375,1895.4371337890625,0.0,1755.557861328125,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17909940,297.58502197265625,297.1499938964844,293.1499938964844,0.0036709029227495,-379.0066833496094,283.1501159667969,0.9793490171432496,0.2376905679702758,0.1841215342283249,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4540405273437,0.8852190971374512,0.1541398912668228,0.1461766064167022,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4537658691406,0.9308096170425416,0.1771960854530334,0.1239831671118736,297.29913330078125,297.1499938964844,293.1499938964844,0.0027833546046167,-302.7181396484375,283.14996337890625,0.8870680332183838,0.1551336497068405,0.147070825099945,297.2148742675781,297.1499938964844,293.1499938964844,0.0021332877222448,-1100.637451171875,283.1500244140625,0.8138706684112549,0.1185987666249275,0.53470778465271,281.4538879394531,284.95001220703125,296.45001220703125,294.1924743652344,296.9991760253906,297.4330139160156,281.4555969238281,1.0,0.2499027103185653,1.0,1.0,0.9617127776145936,1.0,-1.3634413480758667,0.597824215888977,0.7656170725822449,0.2761859893798828,5.551115123125783e-17,1.0,0.0,24.72544288635254,31.0,36326.99609375,0.0,201.1712646484375,1.0,278.1499938964844,280.3218078613281,297.19189453125,299.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717811107635498,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.2587890625,0.0,1953.8564453125,1895.4371337890625,0.0,1754.0491943359375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17910000,297.58502197265625,297.1499938964844,293.1499938964844,0.0036709029227495,-379.0066833496094,283.1501159667969,0.9793490171432496,0.2376905679702758,0.1841215342283249,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4540405273437,0.8852190971374512,0.1541398912668228,0.1461766064167022,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.4537658691406,0.9308096170425416,0.1771960854530334,0.1239831671118736,297.29913330078125,297.1499938964844,293.1499938964844,0.0027833546046167,-302.7181396484375,283.14996337890625,0.8870680332183838,0.1551336497068405,0.147070825099945,297.2148742675781,297.1499938964844,293.1499938964844,0.0021332877222448,-1100.637451171875,283.1500244140625,0.8138706684112549,0.1185987666249275,0.53470778465271,281.4538879394531,284.95001220703125,296.45001220703125,294.1924743652344,296.9991760253906,297.4330139160156,281.4555969238281,1.0,0.2499027103185653,1.0,1.0,0.9617127776145936,1.0,-1.3634413480758667,0.597824215888977,0.7656170725822449,0.2761859893798828,5.551115123125783e-17,1.0,0.0,24.72544288635254,31.0,36326.99609375,0.0,201.1712646484375,1.0,278.1499938964844,280.3218078613281,297.19189453125,299.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717811107635498,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.2587890625,0.0,1953.8564453125,1895.4371337890625,0.0,1754.0491943359375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17910060,297.5810546875,297.1499938964844,293.1499938964844,0.0037544935476034,-387.383056640625,283.1499328613281,0.9828797578811646,0.2428041845560073,0.1906794011592865,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.475341796875,0.8802627325057983,0.1551199406385421,0.1471015959978103,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4755249023437,0.9252881407737732,0.1785124540328979,0.1249159425497055,297.2908630371094,297.1499938964844,293.1499938964844,0.0027679794002324,-300.8663024902344,283.1500244140625,0.8822749853134155,0.1561770141124725,0.1480907797813415,297.2090148925781,297.1499938964844,293.1499938964844,0.0021116298157721,-1088.810302734375,283.1500549316406,0.8084338307380676,0.118820697069168,0.5359123349189758,281.4756774902344,284.95001220703125,296.5350952148437,294.2166748046875,297.0340270996094,297.4289855957031,281.4779052734375,1.0,0.2526956796646118,1.0,1.0,0.9602806568145752,1.0,-1.376211643218994,0.603804349899292,0.7724073529243469,0.2795711457729339,5.551115123125783e-17,1.0,0.0,25.482297897338867,34.0,36584.0390625,0.0,207.5608367919922,1.0,278.1499938964844,280.3369140625,297.2206726074219,299.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186671495437622,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.19775390625,0.0,1953.8583984375,1895.4371337890625,0.0,1761.0689697265625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17910120,297.5810546875,297.1499938964844,293.1499938964844,0.0037544935476034,-387.383056640625,283.1499328613281,0.9828797578811646,0.2428041845560073,0.1906794011592865,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.475341796875,0.8802627325057983,0.1551199406385421,0.1471015959978103,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4755249023437,0.9252881407737732,0.1785124540328979,0.1249159425497055,297.2908630371094,297.1499938964844,293.1499938964844,0.0027679794002324,-300.8663024902344,283.1500244140625,0.8822749853134155,0.1561770141124725,0.1480907797813415,297.2090148925781,297.1499938964844,293.1499938964844,0.0021116298157721,-1088.810302734375,283.1500549316406,0.8084338307380676,0.118820697069168,0.5359123349189758,281.4756774902344,284.95001220703125,296.5350952148437,294.2166748046875,297.0340270996094,297.4289855957031,281.4779052734375,1.0,0.2526956796646118,1.0,1.0,0.9602806568145752,1.0,-1.376211643218994,0.603804349899292,0.7724073529243469,0.2795711457729339,5.551115123125783e-17,1.0,0.0,25.482297897338867,34.0,36584.0390625,0.0,207.5608367919922,1.0,278.1499938964844,280.3369140625,297.2206726074219,299.6301574707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186671495437622,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.19775390625,0.0,1953.8583984375,1895.4371337890625,0.0,1761.0689697265625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17910180,297.5628662109375,297.1499938964844,293.1499938964844,0.0038872531149536,-400.7410278320313,283.1497497558594,0.9874728322029114,0.2464046478271484,0.2005508840084076,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5024719238281,0.8721530437469482,0.1561165452003479,0.1480765342712402,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5026550292969,0.9158397912979126,0.179792121052742,0.1258415877819061,297.2831420898437,297.1499938964844,293.1499938964844,0.0027429084293544,-297.9203186035156,283.1500549316406,0.874127209186554,0.1571661233901977,0.1490723639726638,297.2027893066406,297.1499938964844,293.1499938964844,0.002081706887111,-1072.5816650390625,283.15008544921875,0.7995307445526123,0.1189266890287399,0.5366812348365784,281.5028381347656,284.95001220703125,296.6202087402344,294.23809814453125,297.0648193359375,297.4175720214844,281.5054626464844,1.0,0.2564244270324707,1.0,1.0,0.958848476409912,1.0,-1.3924471139907837,0.6113978624343872,0.7810491919517517,0.2838790714740753,5.551115123125783e-17,1.0,0.0,26.615703582763672,25.0,36909.13671875,0.0,216.2469940185547,1.0,278.1499938964844,280.35614013671875,297.24688720703125,299.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205536961555481,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.24609375,0.0,1953.8594970703125,1895.4371337890625,0.0,1776.5794677734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17910240,297.5628662109375,297.1499938964844,293.1499938964844,0.0038872531149536,-400.7410278320313,283.1497497558594,0.9874728322029114,0.2464046478271484,0.2005508840084076,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5024719238281,0.8721530437469482,0.1561165452003479,0.1480765342712402,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5026550292969,0.9158397912979126,0.179792121052742,0.1258415877819061,297.2831420898437,297.1499938964844,293.1499938964844,0.0027429084293544,-297.9203186035156,283.1500549316406,0.874127209186554,0.1571661233901977,0.1490723639726638,297.2027893066406,297.1499938964844,293.1499938964844,0.002081706887111,-1072.5816650390625,283.15008544921875,0.7995307445526123,0.1189266890287399,0.5366812348365784,281.5028381347656,284.95001220703125,296.6202087402344,294.23809814453125,297.0648193359375,297.4175720214844,281.5054626464844,1.0,0.2564244270324707,1.0,1.0,0.958848476409912,1.0,-1.3924471139907837,0.6113978624343872,0.7810491919517517,0.2838790714740753,5.551115123125783e-17,1.0,0.0,26.615703582763672,25.0,36909.13671875,0.0,216.2469940185547,1.0,278.1499938964844,280.35614013671875,297.24688720703125,299.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205536961555481,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.24609375,0.0,1953.8594970703125,1895.4371337890625,0.0,1776.5794677734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17910300,297.5552673339844,297.1499938964844,293.1499938964844,0.0038687880150973,-398.7513732910156,283.1498107910156,0.9874967932701112,0.2482655644416809,0.2006073743104934,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5120544433594,0.8730156421661377,0.1565993577241897,0.1485401540994644,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5121459960937,0.916979968547821,0.1804012805223465,0.1262759864330291,297.27935791015625,297.1499938964844,293.1499938964844,0.0027374238707125,-297.2548217773437,283.1500549316406,0.8749656677246094,0.1576337069272995,0.1495247185230255,297.1994934082031,297.1499938964844,293.1499938964844,0.0020717217121273,-1067.185302734375,283.15008544921875,0.7995376586914062,0.1189371645450592,0.5367984771728516,281.5122375488281,284.95001220703125,296.6627502441406,294.247802734375,297.0802307128906,297.41168212890625,281.5130615234375,1.0,0.2564267814159393,1.0,1.0,0.9581323862075806,1.0,-1.394283652305603,0.6122614741325378,0.7820221781730652,0.284460037946701,5.551115123125783e-17,1.0,0.0,26.653438568115234,25.0,36950.26953125,0.0,217.0257110595703,1.0,278.1499938964844,280.3597717285156,297.2579040527344,299.69482421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216582894325256,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.05078125,0.0,1953.85986328125,1895.4371337890625,0.0,1785.687255859375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17910360,297.55780029296875,297.1499938964844,293.1499938964844,0.0038012699224054,-391.8247985839844,283.14996337890625,0.9859098792076112,0.2510779201984405,0.1969857215881347,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.511962890625,0.8775542378425598,0.1570605486631393,0.14897321164608,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.5119323730469,0.922523558139801,0.18097685277462,0.1266795247793197,297.275634765625,297.1499938964844,293.1499938964844,0.0027466155588626,-298.2602844238281,283.1500244140625,0.8794976472854614,0.158085823059082,0.1499464660882949,297.1964111328125,297.1499938964844,293.1499938964844,0.0020727468654513,-1067.7408447265625,283.15008544921875,0.8029347658157349,0.1189435794949531,0.5367758274078369,281.51190185546875,284.95001220703125,296.70526123046875,294.25689697265625,297.0984191894531,297.4105834960937,281.5113525390625,1.0,0.2554370164871216,1.0,1.0,0.957576334476471,1.0,-1.3914234638214111,0.6109565496444702,0.7804669141769409,0.2837501168251037,5.551115123125783e-17,1.0,0.0,26.28300666809082,28.0,36880.44140625,0.0,215.07359313964844,1.0,278.1499938964844,280.356201171875,297.2652587890625,299.7036437988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224047780036926,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.53271484375,0.0,1953.860107421875,1895.4371337890625,0.0,1791.8525390625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17910420,297.570068359375,297.1499938964844,293.1499938964844,0.0037988480180501,-391.5318298339844,283.1499938964844,0.9860726594924928,0.2575009167194366,0.1973460018634796,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5152893066406,0.8788925409317017,0.1579545885324478,0.1498283296823501,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.5140991210937,0.9247620701789856,0.1822904795408249,0.1276289969682693,297.2687683105469,297.1499938964844,293.1499938964844,0.0027554009575396,-299.1799011230469,283.1499938964844,0.8808180689811707,0.1589767187833786,0.1507952362298965,297.1913146972656,297.1499938964844,293.1499938964844,0.0020685659255832,-1065.4656982421875,283.1500549316406,0.8027133345603943,0.1190095692873001,0.5370071530342102,281.51544189453125,284.95001220703125,296.7901916503906,294.2731018066406,297.1381530761719,297.4148254394531,281.5164489746094,1.0,0.2563251554965973,1.0,1.0,0.9564641714096068,1.0,-1.3953098058700562,0.6128386855125427,0.7824711203575134,0.284739226102829,5.551115123125783e-17,1.0,0.0,26.37765121459961,31.0,36921.03515625,0.0,216.7580718994141,1.0,278.1499938964844,280.357666015625,297.2759094238281,299.71466064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228547930717468,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.92626953125,0.0,1953.860595703125,1895.4371337890625,0.0,1795.573974609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17910480,297.570068359375,297.1499938964844,293.1499938964844,0.0037988480180501,-391.5318298339844,283.1499938964844,0.9860726594924928,0.2575009167194366,0.1973460018634796,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5152893066406,0.8788925409317017,0.1579545885324478,0.1498283296823501,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.5140991210937,0.9247620701789856,0.1822904795408249,0.1276289969682693,297.2687683105469,297.1499938964844,293.1499938964844,0.0027554009575396,-299.1799011230469,283.1499938964844,0.8808180689811707,0.1589767187833786,0.1507952362298965,297.1913146972656,297.1499938964844,293.1499938964844,0.0020685659255832,-1065.4656982421875,283.1500549316406,0.8027133345603943,0.1190095692873001,0.5370071530342102,281.51544189453125,284.95001220703125,296.7901916503906,294.2731018066406,297.1381530761719,297.4148254394531,281.5164489746094,1.0,0.2563251554965973,1.0,1.0,0.9564641714096068,1.0,-1.3953098058700562,0.6128386855125427,0.7824711203575134,0.284739226102829,5.551115123125783e-17,1.0,0.0,26.37765121459961,31.0,36921.03515625,0.0,216.7580718994141,1.0,278.1499938964844,280.357666015625,297.2759094238281,299.71466064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228547930717468,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.92626953125,0.0,1953.860595703125,1895.4371337890625,0.0,1795.573974609375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17910540,297.5729675292969,297.1499938964844,293.1499938964844,0.0038521206006407,-396.8412170410156,283.14990234375,0.9880472421646118,0.2631280124187469,0.2019244879484176,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5316772460937,0.8762767314910889,0.1589826047420501,0.1508662402629852,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5303649902344,0.9210026264190674,0.1832258105278015,0.1282948702573776,297.26239013671875,297.1499938964844,293.1499938964844,0.00274588027969,-298.0221862792969,283.1500244140625,0.8777779340744019,0.1598329097032547,0.151629701256752,297.18682861328125,297.1499938964844,293.1499938964844,0.0020516233053058,-1056.2978515625,283.1500549316406,0.7986161112785339,0.1190775483846664,0.537414014339447,281.53045654296875,284.95001220703125,296.8749084472656,294.2868957519531,297.1755676269531,297.4151916503906,281.5321044921875,1.0,0.2583397030830383,1.0,1.0,0.9553520679473876,1.0,-1.404338002204895,0.6170924305915833,0.7872455716133118,0.2871322929859161,5.551115123125783e-17,1.0,0.0,26.93931007385254,34.0,37082.0546875,0.0,221.5179748535156,1.0,278.1499938964844,280.36700439453125,297.28961181640625,299.7354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723316490650177,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.65234375,0.0,1953.86083984375,1895.4371337890625,0.0,1799.394775390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910600,297.5729675292969,297.1499938964844,293.1499938964844,0.0038521206006407,-396.8412170410156,283.14990234375,0.9880472421646118,0.2631280124187469,0.2019244879484176,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5316772460937,0.8762767314910889,0.1589826047420501,0.1508662402629852,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5303649902344,0.9210026264190674,0.1832258105278015,0.1282948702573776,297.26239013671875,297.1499938964844,293.1499938964844,0.00274588027969,-298.0221862792969,283.1500244140625,0.8777779340744019,0.1598329097032547,0.151629701256752,297.18682861328125,297.1499938964844,293.1499938964844,0.0020516233053058,-1056.2978515625,283.1500549316406,0.7986161112785339,0.1190775483846664,0.537414014339447,281.53045654296875,284.95001220703125,296.8749084472656,294.2868957519531,297.1755676269531,297.4151916503906,281.5321044921875,1.0,0.2583397030830383,1.0,1.0,0.9553520679473876,1.0,-1.404338002204895,0.6170924305915833,0.7872455716133118,0.2871322929859161,5.551115123125783e-17,1.0,0.0,26.93931007385254,34.0,37082.0546875,0.0,221.5179748535156,1.0,278.1499938964844,280.36700439453125,297.28961181640625,299.7354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723316490650177,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.65234375,0.0,1953.86083984375,1895.4371337890625,0.0,1799.394775390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910660,297.5606384277344,297.1499938964844,293.1499938964844,0.0039624022319912,-407.92425537109375,283.1497497558594,0.9912527799606324,0.267222136259079,0.2103774696588516,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.55157470703125,0.8692148327827454,0.1597612351179123,0.1516081541776657,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5517272949219,0.9127874970436096,0.1842112839221954,0.1290021240711212,297.25640869140625,297.1499938964844,293.1499938964844,0.0027252880390733,-295.61395263671875,283.1500549316406,0.8707996010780334,0.1606385409832,0.1524330228567123,297.1821594238281,297.1499938964844,293.1499938964844,0.0020261781755834,-1042.5828857421875,283.15008544921875,0.7908215522766113,0.1190633997321128,0.5375930666923523,281.5518493652344,284.95001220703125,296.9594116210937,294.2983093261719,297.20849609375,297.40777587890625,281.5539245605469,1.0,0.2614575922489166,1.0,1.0,0.9540027976036072,1.0,-1.4174082279205322,0.6232385635375977,0.7941696643829346,0.2906109094619751,5.551115123125783e-17,1.0,0.0,27.95172500610352,37.0,37324.19140625,0.0,228.9880523681641,1.0,278.1499938964844,280.3812561035156,297.30419921875,299.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245777249336243,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.046875,0.0,1953.8609619140625,1895.4371337890625,0.0,1809.84912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910720,297.5606384277344,297.1499938964844,293.1499938964844,0.0039624022319912,-407.92425537109375,283.1497497558594,0.9912527799606324,0.267222136259079,0.2103774696588516,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.55157470703125,0.8692148327827454,0.1597612351179123,0.1516081541776657,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5517272949219,0.9127874970436096,0.1842112839221954,0.1290021240711212,297.25640869140625,297.1499938964844,293.1499938964844,0.0027252880390733,-295.61395263671875,283.1500549316406,0.8707996010780334,0.1606385409832,0.1524330228567123,297.1821594238281,297.1499938964844,293.1499938964844,0.0020261781755834,-1042.5828857421875,283.15008544921875,0.7908215522766113,0.1190633997321128,0.5375930666923523,281.5518493652344,284.95001220703125,296.9594116210937,294.2983093261719,297.20849609375,297.40777587890625,281.5539245605469,1.0,0.2614575922489166,1.0,1.0,0.9540027976036072,1.0,-1.4174082279205322,0.6232385635375977,0.7941696643829346,0.2906109094619751,5.551115123125783e-17,1.0,0.0,27.95172500610352,37.0,37324.19140625,0.0,228.9880523681641,1.0,278.1499938964844,280.3812561035156,297.30419921875,299.7636108398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245777249336243,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.046875,0.0,1953.8609619140625,1895.4371337890625,0.0,1809.84912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910780,297.5360107421875,297.1499938964844,293.1499938964844,0.0041060568764805,-422.3609619140625,283.14959716796875,0.9946170449256896,0.2698842883110046,0.22136852145195,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5768737792969,0.8598655462265015,0.1605554372072219,0.1523989737033844,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5770568847656,0.9022195935249328,0.1851703822612762,0.1297082901000976,297.2507019042969,297.1499938964844,293.1499938964844,0.0026973211206495,-292.3780212402344,283.15008544921875,0.8613588213920593,0.1613948494195938,0.1532027125358581,297.1771240234375,297.1499938964844,293.1499938964844,0.0019945877138525,-1025.6141357421875,283.1501159667969,0.7805750966072083,0.1189483776688575,0.5373983383178711,281.57720947265625,284.95001220703125,297.0435791015625,294.3075256347656,297.23736572265625,297.393310546875,281.5795288085937,1.0,0.2653535604476928,1.0,1.0,0.9526535868644714,1.0,-1.4330930709838867,0.6306099891662598,0.8024830222129822,0.2947901785373688,5.551115123125783e-17,1.0,0.0,29.32452774047852,25.0,37615.34765625,0.0,238.50616455078125,1.0,278.1499938964844,280.39849853515625,297.3168029785156,299.7937316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265679240226746,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.9365234375,0.0,1953.861083984375,1895.4371337890625,0.0,1826.395263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910840,297.5360107421875,297.1499938964844,293.1499938964844,0.0041060568764805,-422.3609619140625,283.14959716796875,0.9946170449256896,0.2698842883110046,0.22136852145195,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5768737792969,0.8598655462265015,0.1605554372072219,0.1523989737033844,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5770568847656,0.9022195935249328,0.1851703822612762,0.1297082901000976,297.2507019042969,297.1499938964844,293.1499938964844,0.0026973211206495,-292.3780212402344,283.15008544921875,0.8613588213920593,0.1613948494195938,0.1532027125358581,297.1771240234375,297.1499938964844,293.1499938964844,0.0019945877138525,-1025.6141357421875,283.1501159667969,0.7805750966072083,0.1189483776688575,0.5373983383178711,281.57720947265625,284.95001220703125,297.0435791015625,294.3075256347656,297.23736572265625,297.393310546875,281.5795288085937,1.0,0.2653535604476928,1.0,1.0,0.9526535868644714,1.0,-1.4330930709838867,0.6306099891662598,0.8024830222129822,0.2947901785373688,5.551115123125783e-17,1.0,0.0,29.32452774047852,25.0,37615.34765625,0.0,238.50616455078125,1.0,278.1499938964844,280.39849853515625,297.3168029785156,299.7937316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265679240226746,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.9365234375,0.0,1953.861083984375,1895.4371337890625,0.0,1826.395263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
