time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5269775390625,297.1499938964844,293.1499938964844,0.0040785796009004,-419.47650146484375,283.14971923828125,0.9944459199905396,0.2714327275753021,0.2207313925027847,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5843200683594,0.8611705303192139,0.1609383523464203,0.1527651697397232,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.5843505859375,0.903679132461548,0.1856243759393692,0.1300315856933593,297.2478332519531,297.1499938964844,293.1499938964844,0.0026929783634841,-291.8572998046875,283.1500549316406,0.8626223206520081,0.1617497950792312,0.1535451412200927,297.1744384765625,297.1499938964844,293.1499938964844,0.0019856004510074,-1020.8175048828124,283.1501159667969,0.7809802293777466,0.1188564896583557,0.5370345711708069,281.5843811035156,284.95001220703125,297.0855407714844,294.3113098144531,297.252197265625,297.3866271972656,281.58453369140625,1.0,0.2649071812629699,1.0,1.0,0.9519789218902588,1.0,-1.4331343173980713,0.6306357979774475,0.8024985194206238,0.2949178814888,5.551115123125783e-17,1.0,0.0,29.261062622070312,25.0,37612.53125,0.0,238.3672637939453,1.0,278.1499938964844,280.3997497558594,297.32135009765625,299.80438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727637529373169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.44287109375,0.0,1953.861083984375,1895.4371337890625,0.0,1835.3123779296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17910960,297.5312194824219,297.1499938964844,293.1499938964844,0.0039942427538335,-410.9005126953125,283.1499328613281,0.992905616760254,0.2742352187633514,0.2154192328453064,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5796813964844,0.8670327663421631,0.1612992286682129,0.1530948281288147,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.57958984375,0.9103694558143616,0.1860452145338058,0.1303204596042633,297.2450561523437,297.1499938964844,293.1499938964844,0.0027075819671154,-293.48455810546875,283.1500244140625,0.8684675097465515,0.1620932817459106,0.1538536250591278,297.1720275878906,297.1499938964844,293.1499938964844,0.0019905127119272,-1023.5000610351562,283.15008544921875,0.7856220006942749,0.1187705993652343,0.5365339517593384,281.5794982910156,284.95001220703125,297.1273803710937,294.3145751953125,297.27081298828125,297.3866577148437,281.5780639648437,1.0,0.2631512284278869,1.0,1.0,0.9514781832695008,1.0,-1.4272712469100952,0.6279239654541016,0.7993472218513489,0.2934202849864959,5.551115123125783e-17,1.0,0.0,28.618209838867188,28.0,37473.171875,0.0,234.4717254638672,1.0,278.1499938964844,280.39215087890625,297.3219909667969,299.8031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282227873802185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.89501953125,0.0,1953.861083984375,1895.4371337890625,0.0,1840.19873046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17911020,297.5487670898437,297.1499938964844,293.1499938964844,0.0039660423062741,-408.0636291503906,283.1499938964844,0.9922241568565368,0.2802604436874389,0.2132700681686401,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5739440917969,0.8702783584594727,0.1619162857532501,0.1536758244037628,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.57244873046875,0.9146358966827391,0.1869782358407974,0.1309849619865417,297.2406005859375,297.1499938964844,293.1499938964844,0.0027254784945398,-295.4627685546875,283.1499938964844,0.8716938495635986,0.1627025604248047,0.154420405626297,297.1688842773437,297.1499938964844,293.1499938964844,0.001994474325329,-1025.67236328125,283.1500549316406,0.7873575687408447,0.1186963766813278,0.5360375046730042,281.573974609375,284.95001220703125,297.20074462890625,294.3191223144531,297.307861328125,297.3949279785156,281.57421875,1.0,0.2629985213279724,1.0,1.0,0.9505967497825624,1.0,-1.4262630939483645,0.6275294423103333,0.7987335920333862,0.29310342669487,5.551115123125783e-17,1.0,0.0,28.384990692138672,28.0,37399.0625,0.0,233.5084228515625,1.0,278.1499938964844,280.3866577148437,297.3195495605469,299.79376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281105518341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.12939453125,0.0,1953.861083984375,1895.4371337890625,0.0,1839.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911080,297.5509033203125,297.1499938964844,293.1499938964844,0.0039654332213103,-407.9963989257813,283.1499938964844,0.9922319054603576,0.2810689210891723,0.2132939249277115,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.5743103027344,0.8704051375389099,0.1619996577501297,0.1537550389766693,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.5752868652344,0.9147838354110718,0.1870478689670562,0.1310514360666275,297.2400207519531,297.1499938964844,293.1499938964844,0.0027261383365839,-295.5307312011719,283.1499938964844,0.8718188405036926,0.1627850383520126,0.1544988304376602,297.16851806640625,297.1499938964844,293.1499938964844,0.0019938186742365,-1025.322998046875,283.1500549316406,0.7873185276985168,0.1186906993389129,0.5360037684440613,281.5743408203125,284.95001220703125,297.2107238769531,294.31964111328125,297.3128967285156,297.39605712890625,281.57470703125,1.0,0.2630513608455658,1.0,1.0,0.9504765868186952,1.0,-1.4265198707580566,0.6276566982269287,0.7988632321357727,0.2931720018386841,5.551115123125783e-17,1.0,0.0,28.3916130065918,31.0,37399.2890625,0.0,233.62594604492188,1.0,278.1499938964844,280.3866271972656,297.3194274902344,299.7931823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280530333518982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.0693359375,0.0,1953.861083984375,1895.4371337890625,0.0,1838.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911140,297.56219482421875,297.1499938964844,293.1499938964844,0.0039891139604151,-410.3311462402344,283.14996337890625,0.9929813146591188,0.2873072028160095,0.2156646996736526,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5824279785156,0.8696337938308716,0.1628467887639999,0.1546010226011276,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5823669433594,0.9131818413734436,0.1877132207155227,0.1315105855464935,297.2354736328125,297.1499938964844,293.1499938964844,0.0027237709145992,-295.206787109375,283.1499938964844,0.8706730008125305,0.1634615212678909,0.1551518589258194,297.1658630371094,297.1499938964844,293.1499938964844,0.0019831988029181,-1019.6287231445312,283.1500549316406,0.7850621342658997,0.1186547428369522,0.5358690023422241,281.5824279785156,284.95001220703125,297.2936096191406,294.32281494140625,297.3530578613281,297.4025573730469,281.5834350585937,1.0,0.264210432767868,1.0,1.0,0.9494749903678894,1.0,-1.4315524101257324,0.6300630569458008,0.8014894127845764,0.2945097982883453,5.551115123125783e-17,1.0,0.0,28.71267509460449,34.0,37462.6640625,0.0,236.4014129638672,1.0,278.1499938964844,280.3900756835937,297.3218994140625,299.7960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277662754058838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.6259765625,0.0,1953.861083984375,1895.4371337890625,0.0,1836.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911200,297.56219482421875,297.1499938964844,293.1499938964844,0.0039891139604151,-410.3311462402344,283.14996337890625,0.9929813146591188,0.2873072028160095,0.2156646996736526,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5824279785156,0.8696337938308716,0.1628467887639999,0.1546010226011276,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5823669433594,0.9131818413734436,0.1877132207155227,0.1315105855464935,297.2354736328125,297.1499938964844,293.1499938964844,0.0027237709145992,-295.206787109375,283.1499938964844,0.8706730008125305,0.1634615212678909,0.1551518589258194,297.1658630371094,297.1499938964844,293.1499938964844,0.0019831988029181,-1019.6287231445312,283.1500549316406,0.7850621342658997,0.1186547428369522,0.5358690023422241,281.5824279785156,284.95001220703125,297.2936096191406,294.32281494140625,297.3530578613281,297.4025573730469,281.5834350585937,1.0,0.264210432767868,1.0,1.0,0.9494749903678894,1.0,-1.4315524101257324,0.6300630569458008,0.8014894127845764,0.2945097982883453,5.551115123125783e-17,1.0,0.0,28.71267509460449,34.0,37462.6640625,0.0,236.4014129638672,1.0,278.1499938964844,280.3900756835937,297.3218994140625,299.7960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277662754058838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.6259765625,0.0,1953.861083984375,1895.4371337890625,0.0,1836.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911260,297.55841064453125,297.1499938964844,293.1499938964844,0.0040686288848519,-418.3027648925781,283.1498413085937,0.9947956204414368,0.2921486496925354,0.2220446169376373,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5974426269531,0.8643770813941956,0.1634624004364013,0.1551902890205383,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5975341796875,0.9071299433708192,0.1884442865848541,0.1320338100194931,297.23126220703125,297.1499938964844,293.1499938964844,0.0027093384414911,-293.5194396972656,283.1500244140625,0.8654962182044983,0.1641076952219009,0.1557949632406234,297.1630554199219,297.1499938964844,293.1499938964844,0.0019637991208583,-1009.2291870117188,283.1500549316406,0.7790971994400024,0.1185676977038383,0.535666823387146,281.5976257324219,284.95001220703125,297.3759155273437,294.32421875,297.3885192871094,297.40106201171875,281.59912109375,1.0,0.26658496260643,1.0,1.0,0.9480960369110109,1.0,-1.4410805702209473,0.63458251953125,0.806498110294342,0.2970622181892395,5.551115123125783e-17,1.0,0.0,29.53244400024414,37.0,37617.94921875,0.0,242.2234039306641,1.0,278.1499938964844,280.39910888671875,297.3266296386719,299.8084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283486723899841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1841.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911320,297.55841064453125,297.1499938964844,293.1499938964844,0.0040686288848519,-418.3027648925781,283.1498413085937,0.9947956204414368,0.2921486496925354,0.2220446169376373,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5974426269531,0.8643770813941956,0.1634624004364013,0.1551902890205383,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5975341796875,0.9071299433708192,0.1884442865848541,0.1320338100194931,297.23126220703125,297.1499938964844,293.1499938964844,0.0027093384414911,-293.5194396972656,283.1500244140625,0.8654962182044983,0.1641076952219009,0.1557949632406234,297.1630554199219,297.1499938964844,293.1499938964844,0.0019637991208583,-1009.2291870117188,283.1500549316406,0.7790971994400024,0.1185676977038383,0.535666823387146,281.5976257324219,284.95001220703125,297.3759155273437,294.32421875,297.3885192871094,297.40106201171875,281.59912109375,1.0,0.26658496260643,1.0,1.0,0.9480960369110109,1.0,-1.4410805702209473,0.63458251953125,0.806498110294342,0.2970622181892395,5.551115123125783e-17,1.0,0.0,29.53244400024414,37.0,37617.94921875,0.0,242.2234039306641,1.0,278.1499938964844,280.39910888671875,297.3266296386719,299.8084716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283486723899841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1841.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911380,297.5422668457031,297.1499938964844,293.1499938964844,0.0041827103123068,-429.7474670410156,283.14971923828125,0.996881365776062,0.2956560552120209,0.2311147302389145,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6170654296875,0.8565926551818848,0.164106011390686,0.1558317691087722,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6171875,0.8984819650650024,0.1891674846410751,0.1325688958168029,297.22723388671875,297.1499938964844,293.1499938964844,0.0026869738940149,-290.9395446777344,283.1500549316406,0.8576515316963196,0.1647204011678695,0.1564208716154098,297.15985107421875,297.1499938964844,293.1499938964844,0.0019380588782951,-995.4608154296876,283.15008544921875,0.7705819010734558,0.1183982193470001,0.5351867079734802,281.6173095703125,284.95001220703125,297.45758056640625,294.323974609375,297.41949462890625,297.3919372558594,281.6191101074219,1.0,0.269817590713501,1.0,1.0,0.9467171430587769,1.0,-1.4535399675369265,0.6404737830162048,0.8130662441253662,0.3003996610641479,5.551115123125783e-17,1.0,0.0,30.743541717529297,40.0,37829.73828125,0.0,250.2919311523437,1.0,278.1499938964844,280.4115905761719,297.3301086425781,299.82421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297282218933105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911440,297.5422668457031,297.1499938964844,293.1499938964844,0.0041827103123068,-429.7474670410156,283.14971923828125,0.996881365776062,0.2956560552120209,0.2311147302389145,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6170654296875,0.8565926551818848,0.164106011390686,0.1558317691087722,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6171875,0.8984819650650024,0.1891674846410751,0.1325688958168029,297.22723388671875,297.1499938964844,293.1499938964844,0.0026869738940149,-290.9395446777344,283.1500549316406,0.8576515316963196,0.1647204011678695,0.1564208716154098,297.15985107421875,297.1499938964844,293.1499938964844,0.0019380588782951,-995.4608154296876,283.15008544921875,0.7705819010734558,0.1183982193470001,0.5351867079734802,281.6173095703125,284.95001220703125,297.45758056640625,294.323974609375,297.41949462890625,297.3919372558594,281.6191101074219,1.0,0.269817590713501,1.0,1.0,0.9467171430587769,1.0,-1.4535399675369265,0.6404737830162048,0.8130662441253662,0.3003996610641479,5.551115123125783e-17,1.0,0.0,30.743541717529297,40.0,37829.73828125,0.0,250.2919311523437,1.0,278.1499938964844,280.4115905761719,297.3301086425781,299.82421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297282218933105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911500,297.5303955078125,297.1499938964844,293.1499938964844,0.004249014891684,-436.3953857421875,283.149658203125,0.9978339672088624,0.2969501316547394,0.2363855391740799,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.62799072265625,0.8520089387893677,0.1644290089607238,0.1561607122421264,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.6281433105469,0.8933730125427246,0.1895200312137603,0.1328348219394683,297.22528076171875,297.1499938964844,293.1499938964844,0.002673725830391,-289.4183654785156,283.1500549316406,0.8530081510543823,0.1650140285491943,0.15672667324543,297.1580505371094,297.1499938964844,293.1499938964844,0.0019234378123655,-987.6534423828124,283.15008544921875,0.7656242847442627,0.1182806938886642,0.53482586145401,281.6282653808594,284.95001220703125,297.4981689453125,294.3232727050781,297.4335327148437,297.38494873046875,281.63018798828125,1.0,0.2716868221759796,1.0,1.0,0.9460276365280152,1.0,-1.4605226516723633,0.6437737345695496,0.816748857498169,0.3022707104682922,5.551115123125783e-17,1.0,0.0,31.48213195800781,40.0,37949.390625,0.0,255.01583862304688,1.0,278.1499938964844,280.418701171875,297.3310546875,299.8323669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306451797485352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1860.4775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911560,297.5166015625,297.1499938964844,293.1499938964844,0.0043190559372305,-443.4143981933594,283.14959716796875,0.9986434578895568,0.2979841828346252,0.2419975697994232,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.6392517089844,0.8471023440361023,0.164750263094902,0.1564920246601104,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6393737792969,0.8878483176231384,0.189865380525589,0.1330984681844711,297.223388671875,297.1499938964844,293.1499938964844,0.0026598765980452,-287.8309631347656,283.15008544921875,0.8480305671691895,0.1652997583150863,0.1570280492305755,297.1561584472656,297.1499938964844,293.1499938964844,0.0019082479411736,-979.5516357421876,283.1501159667969,0.760345995426178,0.1181432157754898,0.5343899130821228,281.6395263671875,284.95001220703125,297.53857421875,294.3222351074219,297.4468078613281,297.37677001953125,281.6414794921875,1.0,0.2736857533454895,1.0,1.0,0.9568220973014832,1.0,-1.4678056240081787,0.6466671824455261,0.8211385011672974,0.3036758601665497,5.551115123125783e-17,1.0,0.0,32.30144500732422,28.0,38068.0703125,0.0,260.1119689941406,1.0,278.1499938964844,280.42578125,297.3313903808594,299.8402404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316641807556152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.69482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1869.0340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911620,297.5080261230469,297.1499938964844,293.1499938964844,0.0042402315884828,-435.3719787597656,283.1498718261719,0.9980086088180542,0.3017089068889618,0.2374819070100784,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6407470703125,0.8525024056434631,0.1653483361005783,0.1570511907339096,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6414794921875,0.8941698670387268,0.1906898468732834,0.1337002664804458,297.219482421875,297.1499938964844,293.1499938964844,0.0026689285878092,-288.8138122558594,283.1500244140625,0.8533315062522888,0.1658346205949783,0.1575226783752441,297.15234375,297.1499938964844,293.1499938964844,0.0019035297445952,-977.1417846679688,283.15008544921875,0.7637303471565247,0.1178332567214965,0.5329303741455078,281.6405639648437,284.95001220703125,297.6188049316406,294.3191223144531,297.47760009765625,297.36846923828125,281.6390686035156,1.0,0.2716773748397827,1.0,1.0,0.978411078453064,1.0,-1.4626426696777344,0.6432470679283142,0.8193956017494202,0.3014436960220337,5.551115123125783e-17,1.0,0.0,31.65422248840332,31.0,37913.03125,0.0,256.3251647949219,1.0,278.1499938964844,280.41851806640625,297.3262939453125,299.8376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332757115364075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1882.5958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911680,297.5080261230469,297.1499938964844,293.1499938964844,0.0042402315884828,-435.3719787597656,283.1498718261719,0.9980086088180542,0.3017089068889618,0.2374819070100784,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6407470703125,0.8525024056434631,0.1653483361005783,0.1570511907339096,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6414794921875,0.8941698670387268,0.1906898468732834,0.1337002664804458,297.219482421875,297.1499938964844,293.1499938964844,0.0026689285878092,-288.8138122558594,283.1500244140625,0.8533315062522888,0.1658346205949783,0.1575226783752441,297.15234375,297.1499938964844,293.1499938964844,0.0019035297445952,-977.1417846679688,283.15008544921875,0.7637303471565247,0.1178332567214965,0.5329303741455078,281.6405639648437,284.95001220703125,297.6188049316406,294.3191223144531,297.47760009765625,297.36846923828125,281.6390686035156,1.0,0.2716773748397827,1.0,1.0,0.978411078453064,1.0,-1.4626426696777344,0.6432470679283142,0.8193956017494202,0.3014436960220337,5.551115123125783e-17,1.0,0.0,31.65422248840332,31.0,37913.03125,0.0,256.3251647949219,1.0,278.1499938964844,280.41851806640625,297.3262939453125,299.8376159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332757115364075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1882.5958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911740,297.5244445800781,297.1499938964844,293.1499938964844,0.0042303632944822,-434.43463134765625,283.1499328613281,0.9977737665176392,0.3079191744327545,0.2360189408063888,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6348876953125,0.8551743030548096,0.1660546660423278,0.1577484309673309,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6337890625,0.8964644074440002,0.1911366283893585,0.1340028494596481,297.2161560058594,297.1499938964844,293.1499938964844,0.0026876153424382,-290.8836669921875,283.1499938964844,0.8556585311889648,0.1663741022348404,0.1580224484205246,297.14996337890625,297.1499938964844,293.1499938964844,0.0019067972898483,-978.9815063476562,283.1500549316406,0.7645171880722046,0.1176197901368141,0.5318130850791931,281.6338195800781,284.95001220703125,297.6982421875,294.31475830078125,297.5174255371094,297.37725830078125,281.63397216796875,1.0,0.27154141664505,1.0,1.0,1.0,1.0,-1.461336612701416,0.6418378949165344,0.8194987177848816,0.3001754879951477,5.551115123125783e-17,1.0,0.0,31.45238876342773,34.0,37807.55078125,0.0,255.2784881591797,1.0,278.1499938964844,280.4111633300781,297.31414794921875,299.8160095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330365180969238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1880.5804443359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911800,297.5244445800781,297.1499938964844,293.1499938964844,0.0042303632944822,-434.43463134765625,283.1499328613281,0.9977737665176392,0.3079191744327545,0.2360189408063888,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6348876953125,0.8551743030548096,0.1660546660423278,0.1577484309673309,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6337890625,0.8964644074440002,0.1911366283893585,0.1340028494596481,297.2161560058594,297.1499938964844,293.1499938964844,0.0026876153424382,-290.8836669921875,283.1499938964844,0.8556585311889648,0.1663741022348404,0.1580224484205246,297.14996337890625,297.1499938964844,293.1499938964844,0.0019067972898483,-978.9815063476562,283.1500549316406,0.7645171880722046,0.1176197901368141,0.5318130850791931,281.6338195800781,284.95001220703125,297.6982421875,294.31475830078125,297.5174255371094,297.37725830078125,281.63397216796875,1.0,0.27154141664505,1.0,1.0,1.0,1.0,-1.461336612701416,0.6418378949165344,0.8194987177848816,0.3001754879951477,5.551115123125783e-17,1.0,0.0,31.45238876342773,34.0,37807.55078125,0.0,255.2784881591797,1.0,278.1499938964844,280.4111633300781,297.31414794921875,299.8160095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330365180969238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1880.5804443359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911860,297.53204345703125,297.1499938964844,293.1499938964844,0.0042653046548366,-437.9247741699219,283.14990234375,0.998233199119568,0.3134527802467346,0.2389732897281646,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6401062011719,0.8530555963516235,0.1665427237749099,0.1582051217555999,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6401672363281,0.8940622806549072,0.191656082868576,0.1343663334846496,297.21319580078125,297.1499938964844,293.1499938964844,0.0026850441936403,-290.5521545410156,283.1499938964844,0.8536465167999268,0.1669081151485443,0.158542975783348,297.1482849121094,297.1499938964844,293.1499938964844,0.0018961098976433,-973.315673828125,283.1500549316406,0.7615112066268921,0.1174462661147117,0.5310837030410767,281.6402282714844,284.95001220703125,297.7767944335937,294.309326171875,297.5552673339844,297.38262939453125,281.6410522460937,1.0,0.2727192342281341,1.0,1.0,0.9761359095573424,1.0,-1.4656178951263428,0.6447116732597351,0.8209062218666077,0.3021294474601745,5.551115123125783e-17,1.0,0.0,31.88483428955078,37.0,37851.81640625,0.0,258.1479797363281,1.0,278.1499938964844,280.4134216308594,297.3081970214844,299.808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327059507369995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.7965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911920,297.53204345703125,297.1499938964844,293.1499938964844,0.0042653046548366,-437.9247741699219,283.14990234375,0.998233199119568,0.3134527802467346,0.2389732897281646,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6401062011719,0.8530555963516235,0.1665427237749099,0.1582051217555999,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6401672363281,0.8940622806549072,0.191656082868576,0.1343663334846496,297.21319580078125,297.1499938964844,293.1499938964844,0.0026850441936403,-290.5521545410156,283.1499938964844,0.8536465167999268,0.1669081151485443,0.158542975783348,297.1482849121094,297.1499938964844,293.1499938964844,0.0018961098976433,-973.315673828125,283.1500549316406,0.7615112066268921,0.1174462661147117,0.5310837030410767,281.6402282714844,284.95001220703125,297.7767944335937,294.309326171875,297.5552673339844,297.38262939453125,281.6410522460937,1.0,0.2727192342281341,1.0,1.0,0.9761359095573424,1.0,-1.4656178951263428,0.6447116732597351,0.8209062218666077,0.3021294474601745,5.551115123125783e-17,1.0,0.0,31.88483428955078,37.0,37851.81640625,0.0,258.1479797363281,1.0,278.1499938964844,280.4134216308594,297.3081970214844,299.808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327059507369995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.7965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17911980,297.5277404785156,297.1499938964844,293.1499938964844,0.0043361624702811,-445.0011596679688,283.1498107910156,0.9989946484565736,0.3178550601005554,0.2449905425310135,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.65301513671875,0.8480234742164612,0.1670795977115631,0.1587328314781189,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6531066894531,0.8883320093154907,0.192193254828453,0.1347610503435135,297.2104797363281,297.1499938964844,293.1499938964844,0.0026714466512203,-288.9770812988281,283.1500244140625,0.8485966920852661,0.1674280017614364,0.1590674817562103,297.1465148925781,297.1499938964844,293.1499938964844,0.0018776766955852,-963.5062866210938,283.1500549316406,0.7557758092880249,0.1172407940030098,0.5303472280502319,281.6531677246094,284.95001220703125,297.8544311523437,294.3029479980469,297.5889587402344,297.3809509277344,281.6544494628906,1.0,0.2749625146389007,1.0,1.0,0.9522718787193298,1.0,-1.4736871719360352,0.6495876312255859,0.8240994811058044,0.3053262531757355,5.551115123125783e-17,1.0,0.0,32.7887077331543,40.0,37979.4453125,0.0,263.8223571777344,1.0,278.1499938964844,280.4208374023437,297.3049621582031,299.8114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331938147544861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1881.9056396484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912040,297.5277404785156,297.1499938964844,293.1499938964844,0.0043361624702811,-445.0011596679688,283.1498107910156,0.9989946484565736,0.3178550601005554,0.2449905425310135,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.65301513671875,0.8480234742164612,0.1670795977115631,0.1587328314781189,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6531066894531,0.8883320093154907,0.192193254828453,0.1347610503435135,297.2104797363281,297.1499938964844,293.1499938964844,0.0026714466512203,-288.9770812988281,283.1500244140625,0.8485966920852661,0.1674280017614364,0.1590674817562103,297.1465148925781,297.1499938964844,293.1499938964844,0.0018776766955852,-963.5062866210938,283.1500549316406,0.7557758092880249,0.1172407940030098,0.5303472280502319,281.6531677246094,284.95001220703125,297.8544311523437,294.3029479980469,297.5889587402344,297.3809509277344,281.6544494628906,1.0,0.2749625146389007,1.0,1.0,0.9522718787193298,1.0,-1.4736871719360352,0.6495876312255859,0.8240994811058044,0.3053262531757355,5.551115123125783e-17,1.0,0.0,32.7887077331543,40.0,37979.4453125,0.0,263.8223571777344,1.0,278.1499938964844,280.4208374023437,297.3049621582031,299.8114013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331938147544861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1881.9056396484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912100,297.5216369628906,297.1499938964844,293.1499938964844,0.0043819583952426,-449.573974609375,283.1497802734375,0.9990000128746032,0.3196338713169098,0.2488748431205749,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6610717773437,0.8446654677391052,0.1673557311296463,0.1590116322040558,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.66119384765625,0.8844853043556213,0.1924603730440139,0.1349627077579498,297.2091979980469,297.1499938964844,293.1499938964844,0.0026618603151291,-287.8760070800781,283.1500244140625,0.8452020883560181,0.1676812469959259,0.1593291610479354,297.1454772949219,297.1499938964844,293.1499938964844,0.0018663526279851,-957.4813232421876,283.15008544921875,0.7521170973777771,0.1171161830425262,0.5299181342124939,281.6612854003906,284.95001220703125,297.89288330078125,294.2994689941406,297.6043395996094,297.3775939941406,281.6626892089844,1.0,0.2763963043689728,1.0,1.0,0.9403398633003236,1.0,-1.478724479675293,0.6525772213935852,0.826147198677063,0.3072746992111206,5.551115123125783e-17,1.0,0.0,33.394432067871094,40.0,38064.0625,0.0,267.49761962890625,1.0,278.1499938964844,280.4258117675781,297.3032531738281,299.8143615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337278723716736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1886.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912160,297.51348876953125,297.1499938964844,293.1499938964844,0.0044327108189463,-454.6421203613281,283.14971923828125,0.9990000128746032,0.3211783170700073,0.2531597912311554,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.669677734375,0.840922474861145,0.1676337569952011,0.1592962145805359,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6697998046875,0.8801807761192322,0.1927246302366256,0.1351651698350906,297.2079162597656,297.1499938964844,293.1499938964844,0.002651369664818,-286.673828125,283.1500549316406,0.8414118885993958,0.1679302304983139,0.1595899909734726,297.1443786621094,297.1499938964844,293.1499938964844,0.0018542887410148,-951.0667114257812,283.15008544921875,0.7481029629707336,0.1169770136475563,0.5294418931007385,281.6698913574219,284.95001220703125,297.9310607910156,294.2958068847656,297.61871337890625,297.3728942871094,281.67138671875,1.0,0.2779830992221832,1.0,1.0,0.939846694469452,1.0,-1.484194278717041,0.6552097201347351,0.8289846181869507,0.3087800741195678,5.551115123125783e-17,1.0,0.0,34.08493423461914,43.0,38151.01953125,0.0,271.59686279296875,1.0,278.1499938964844,280.43096923828125,297.30126953125,299.81756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73439621925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1892.0474853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912220,297.49237060546875,297.1499938964844,293.1499938964844,0.0045412364415824,-465.47210693359375,283.1496276855469,0.9990000128746032,0.3234423100948334,0.262366771697998,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6874389648437,0.8328223824501038,0.1681689918041229,0.1598545908927917,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.68853759765625,0.8711906671524048,0.1934247612953186,0.1357148438692093,297.20556640625,297.1499938964844,293.1499938964844,0.0026288439985364,-284.0998229980469,283.1500549316406,0.8331983685493469,0.1683942973613739,0.160086378455162,297.1419982910156,297.1499938964844,293.1499938964844,0.0018291093874722,-937.6929931640624,283.15008544921875,0.7395693063735962,0.1166654899716377,0.5283674001693726,281.68768310546875,284.95001220703125,298.00360107421875,294.288330078125,297.6438293457031,297.3599853515625,281.6893310546875,1.0,0.2814536690711975,1.0,1.0,0.93889981508255,1.0,-1.4958864450454712,0.6607471704483032,0.8351393342018127,0.3119126856327057,5.551115123125783e-17,1.0,0.0,35.65190505981445,43.0,38335.4140625,0.0,280.6841125488281,1.0,278.1499938964844,280.4419250488281,297.2962341308594,299.8236999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359826564788818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1905.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912280,297.49139404296875,297.1499938964844,293.1499938964844,0.0045459885150194,-465.9459533691406,283.1496276855469,0.9990000128746032,0.3235215544700622,0.2627739310264587,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.688232421875,0.8324644565582275,0.1681912690401077,0.1598781198263168,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.68914794921875,0.8707761168479919,0.1934373527765274,0.1357300579547882,297.2054748535156,297.1499938964844,293.1499938964844,0.0026278451550751,-283.98583984375,283.1500549316406,0.8328353762626648,0.168413296341896,0.1601069867610931,297.1418762207031,297.1499938964844,293.1499938964844,0.0018280127551406,-937.1109619140624,283.15008544921875,0.7391964793205261,0.1166514009237289,0.5283194184303284,281.6884460449219,284.95001220703125,298.0066223144531,294.2880249023437,297.64483642578125,297.3594055175781,281.6900939941406,1.0,0.2816069722175598,1.0,1.0,0.9388603568077089,1.0,-1.4963889122009275,0.6609851121902466,0.8354038000106812,0.3120474517345428,5.551115123125783e-17,1.0,0.0,35.72343444824219,31.0,38343.3984375,0.0,281.0882873535156,1.0,278.1499938964844,280.4423828125,297.2960205078125,299.823974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360547184944153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.070068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912340,297.48541259765625,297.1499938964844,293.1499938964844,0.0044756466522812,-458.8092651367188,283.1498718261719,0.9990000128746032,0.3271964192390442,0.2583874464035034,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6888732910156,0.8378061652183533,0.1688589006662368,0.160523846745491,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6881103515625,0.8761111497879028,0.1937804222106933,0.1359552592039108,297.2030334472656,297.1499938964844,293.1499938964844,0.0026375253219157,-285.0455627441406,283.1500244140625,0.8377929329872131,0.1688661426305771,0.1605157852172851,297.1392822265625,297.1499938964844,293.1499938964844,0.0018240095814689,-935.1041870117188,283.1500549316406,0.7422318458557129,0.1162817329168319,0.5265631675720215,281.6880187988281,284.95001220703125,298.0810546875,294.27978515625,297.67449951171875,297.3533020019531,281.68658447265625,1.0,0.2794057726860046,1.0,1.0,0.9378740191459656,1.0,-1.4905674457550049,0.6582810282707214,0.8322864174842834,0.3106603324413299,5.551115123125783e-17,1.0,0.0,34.95890426635742,34.0,38186.68359375,0.0,276.5809020996094,1.0,278.1499938964844,280.434814453125,297.2857666015625,299.8145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374043464660645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1917.5093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912400,297.48541259765625,297.1499938964844,293.1499938964844,0.0044756466522812,-458.8092651367188,283.1498718261719,0.9990000128746032,0.3271964192390442,0.2583874464035034,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6888732910156,0.8378061652183533,0.1688589006662368,0.160523846745491,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6881103515625,0.8761111497879028,0.1937804222106933,0.1359552592039108,297.2030334472656,297.1499938964844,293.1499938964844,0.0026375253219157,-285.0455627441406,283.1500244140625,0.8377929329872131,0.1688661426305771,0.1605157852172851,297.1392822265625,297.1499938964844,293.1499938964844,0.0018240095814689,-935.1041870117188,283.1500549316406,0.7422318458557129,0.1162817329168319,0.5265631675720215,281.6880187988281,284.95001220703125,298.0810546875,294.27978515625,297.67449951171875,297.3533020019531,281.68658447265625,1.0,0.2794057726860046,1.0,1.0,0.9378740191459656,1.0,-1.4905674457550049,0.6582810282707214,0.8322864174842834,0.3106603324413299,5.551115123125783e-17,1.0,0.0,34.95890426635742,34.0,38186.68359375,0.0,276.5809020996094,1.0,278.1499938964844,280.434814453125,297.2857666015625,299.8145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374043464660645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.35400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1917.5093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912460,297.5007019042969,297.1499938964844,293.1499938964844,0.0044741020537912,-458.7234802246094,283.14990234375,0.9990000128746032,0.3330186009407043,0.2573117613792419,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6815795898437,0.8395015597343445,0.1692896336317062,0.1609115153551101,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6815795898437,0.8778563141822815,0.1941544711589813,0.1362065821886062,297.2010803222656,297.1499938964844,293.1499938964844,0.0026547079905867,-286.94805908203125,283.1499938964844,0.8395627737045288,0.1693367213010788,0.1609487831592559,297.1379089355469,297.1499938964844,293.1499938964844,0.0018261523218825,-936.3526611328124,283.1500549316406,0.7425562739372253,0.1160055175423622,0.5251806378364563,281.6815795898437,284.95001220703125,298.1543273925781,294.271240234375,297.71209716796875,297.3624267578125,281.6815795898437,1.0,0.279240220785141,1.0,1.0,0.9368188381195068,1.0,-1.4888927936553955,0.6575844883918762,0.8313082456588745,0.3101876378059387,5.551115123125783e-17,1.0,0.0,34.76732635498047,37.0,38086.6171875,0.0,275.36492919921875,1.0,278.1499938964844,280.4278869628906,297.27081298828125,299.7904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737109899520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1915.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912520,297.5007019042969,297.1499938964844,293.1499938964844,0.0044741020537912,-458.7234802246094,283.14990234375,0.9990000128746032,0.3330186009407043,0.2573117613792419,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6815795898437,0.8395015597343445,0.1692896336317062,0.1609115153551101,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6815795898437,0.8778563141822815,0.1941544711589813,0.1362065821886062,297.2010803222656,297.1499938964844,293.1499938964844,0.0026547079905867,-286.94805908203125,283.1499938964844,0.8395627737045288,0.1693367213010788,0.1609487831592559,297.1379089355469,297.1499938964844,293.1499938964844,0.0018261523218825,-936.3526611328124,283.1500549316406,0.7425562739372253,0.1160055175423622,0.5251806378364563,281.6815795898437,284.95001220703125,298.1543273925781,294.271240234375,297.71209716796875,297.3624267578125,281.6815795898437,1.0,0.279240220785141,1.0,1.0,0.9368188381195068,1.0,-1.4888927936553955,0.6575844883918762,0.8313082456588745,0.3101876378059387,5.551115123125783e-17,1.0,0.0,34.76732635498047,37.0,38086.6171875,0.0,275.36492919921875,1.0,278.1499938964844,280.4278869628906,297.27081298828125,299.7904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737109899520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1915.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912580,297.5082092285156,297.1499938964844,293.1499938964844,0.0045051621273159,-461.8262939453125,283.14990234375,0.9990000128746032,0.338239461183548,0.259907454252243,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.68603515625,0.8376913666725159,0.1697700172662735,0.1613696813583374,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68609619140625,0.8755887746810913,0.1945510506629943,0.1364907175302505,297.19940185546875,297.1499938964844,293.1499938964844,0.0026539720129221,-286.8307189941406,283.1499938964844,0.8377589583396912,0.1698103845119476,0.1614111959934234,297.1370849609375,297.1499938964844,293.1499938964844,0.0018168499227613,-931.4600830078124,283.1500549316406,0.7398492693901062,0.1157666072249412,0.5241526365280151,281.6861267089844,284.95001220703125,298.226318359375,294.2625427246094,297.7471618652344,297.3679504394531,281.68670654296875,1.0,0.2802879214286804,1.0,1.0,0.9357635974884032,1.0,-1.4922192096710205,0.6592152118682861,0.8330039978027344,0.311095118522644,5.551115123125783e-17,1.0,0.0,35.211814880371094,40.0,38102.71875,0.0,277.94940185546875,1.0,278.1499938964844,280.4285583496094,297.26129150390625,299.7785949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367803454399109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1912.217041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
