time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.5082092285156,297.1499938964844,293.1499938964844,0.0045051621273159,-461.8262939453125,283.14990234375,0.9990000128746032,0.338239461183548,0.259907454252243,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.68603515625,0.8376913666725159,0.1697700172662735,0.1613696813583374,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68609619140625,0.8755887746810913,0.1945510506629943,0.1364907175302505,297.19940185546875,297.1499938964844,293.1499938964844,0.0026539720129221,-286.8307189941406,283.1499938964844,0.8377589583396912,0.1698103845119476,0.1614111959934234,297.1370849609375,297.1499938964844,293.1499938964844,0.0018168499227613,-931.4600830078124,283.1500549316406,0.7398492693901062,0.1157666072249412,0.5241526365280151,281.6861267089844,284.95001220703125,298.226318359375,294.2625427246094,297.7471618652344,297.3679504394531,281.68670654296875,1.0,0.2802879214286804,1.0,1.0,0.9357635974884032,1.0,-1.4922192096710205,0.6592152118682861,0.8330039978027344,0.311095118522644,5.551115123125783e-17,1.0,0.0,35.211814880371094,40.0,38102.71875,0.0,277.94940185546875,1.0,278.1499938964844,280.4285583496094,297.26129150390625,299.7785949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367803454399109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1912.217041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912700,297.5079040527344,297.1499938964844,293.1499938964844,0.0045329281128942,-464.5940551757813,283.1498718261719,0.9990000128746032,0.3404795825481415,0.2623107731342315,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905822753906,0.8357350826263428,0.1700228750705719,0.1616193801164627,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6906433105469,0.8732524514198303,0.1947537660598755,0.1366418153047561,297.1986083984375,297.1499938964844,293.1499938964844,0.0026497393846511,-286.3367919921875,283.1499938964844,0.8357812762260437,0.1700451225042343,0.1616479754447937,297.1366577148437,297.1499938964844,293.1499938964844,0.0018096286803483,-927.63916015625,283.1500549316406,0.7375664114952087,0.1156416982412338,0.5236705541610718,281.6907043457031,284.95001220703125,298.2618408203125,294.2582397460937,297.7631530761719,297.3683166503906,281.6914978027344,1.0,0.2812274396419525,1.0,1.0,0.9352359771728516,1.0,-1.4952881336212158,0.660689115524292,0.834598958492279,0.3119247555732727,5.551115123125783e-17,1.0,0.0,35.63132095336914,40.0,38139.93359375,0.0,280.3674621582031,1.0,278.1499938964844,280.4306640625,297.2579040527344,299.7763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736838161945343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.54052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1912.7073974609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912760,297.5053100585937,297.1499938964844,293.1499938964844,0.0045669735409319,-467.9862060546875,283.1498413085937,0.9990000128746032,0.3424834609031677,0.2652671933174133,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6961975097656,0.8332645893096924,0.170280635356903,0.1618782132863998,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6962585449219,0.8703310489654541,0.1949570477008819,0.1367965042591095,297.1978759765625,297.1499938964844,293.1499938964844,0.0026437193155288,-285.64178466796875,283.1500244140625,0.8332781195640564,0.1702776104211807,0.1618866175413131,297.1361694335937,297.1499938964844,293.1499938964844,0.0018011431675404,-923.1451416015624,283.1500549316406,0.7348226308822632,0.1155075952410698,0.523173987865448,281.6963195800781,284.95001220703125,298.2970275878906,294.2539367675781,297.7781677246094,297.3671875,281.6972961425781,1.0,0.2823756337165832,1.0,1.0,0.9346781373023988,1.0,-1.4990241527557373,0.6624777913093567,0.8365463614463806,0.3129346072673797,5.551115123125783e-17,1.0,0.0,36.15602493286133,43.0,38190.66015625,0.0,283.358642578125,1.0,278.1499938964844,280.43359375,297.2549133300781,299.7756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370487451553345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1914.4925537109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912820,297.4942626953125,297.1499938964844,293.1499938964844,0.0046478365547955,-476.0317993164063,283.1497497558594,0.9990000128746032,0.3458608090877533,0.2724153995513916,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7097473144531,0.8272663354873657,0.1708060055971145,0.1624153554439544,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.71075439453125,0.8636494278907776,0.1955613493919372,0.1372725069522857,297.1964111328125,297.1499938964844,293.1499938964844,0.0026275040581822,-283.783203125,283.1500244140625,0.8271886706352234,0.1707352548837661,0.1623662710189819,297.1349792480469,297.1499938964844,293.1499938964844,0.0017811488360166,-912.5531616210938,283.15008544921875,0.7283713221549988,0.1152109056711196,0.5221038460731506,281.7099304199219,284.95001220703125,298.3663635253906,294.2455444335937,297.8055114746094,297.3606872558594,281.7112121582031,1.0,0.2851679623126983,1.0,1.0,0.9335624575614928,1.0,-1.508113145828247,0.6668158173561096,0.8412972688674927,0.3153881132602691,5.551115123125783e-17,1.0,0.0,37.45848083496094,46.0,38323.84765625,0.0,290.75982666015625,1.0,278.1499938964844,280.44140625,297.249267578125,299.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737846314907074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.09912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1921.2608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912880,297.4942626953125,297.1499938964844,293.1499938964844,0.0046478365547955,-476.0317993164063,283.1497497558594,0.9990000128746032,0.3458608090877533,0.2724153995513916,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7097473144531,0.8272663354873657,0.1708060055971145,0.1624153554439544,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.71075439453125,0.8636494278907776,0.1955613493919372,0.1372725069522857,297.1964111328125,297.1499938964844,293.1499938964844,0.0026275040581822,-283.783203125,283.1500244140625,0.8271886706352234,0.1707352548837661,0.1623662710189819,297.1349792480469,297.1499938964844,293.1499938964844,0.0017811488360166,-912.5531616210938,283.15008544921875,0.7283713221549988,0.1152109056711196,0.5221038460731506,281.7099304199219,284.95001220703125,298.3663635253906,294.2455444335937,297.8055114746094,297.3606872558594,281.7112121582031,1.0,0.2851679623126983,1.0,1.0,0.9335624575614928,1.0,-1.508113145828247,0.6668158173561096,0.8412972688674927,0.3153881132602691,5.551115123125783e-17,1.0,0.0,37.45848083496094,46.0,38323.84765625,0.0,290.75982666015625,1.0,278.1499938964844,280.44140625,297.249267578125,299.7768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737846314907074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.09912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1921.2608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17912940,297.47564697265625,297.1499938964844,293.1499938964844,0.0047462587244808,-485.8104553222656,283.149658203125,0.9990000128746032,0.3483299612998962,0.2812552452087402,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7271423339844,0.8202177882194519,0.1714861541986465,0.163142517209053,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7262878417969,0.8551072478294373,0.1958465278148651,0.1375086009502411,297.19500732421875,297.1499938964844,293.1499938964844,0.0026062708348035,-281.3628845214844,283.1500549316406,0.8197519779205322,0.1711805164813995,0.1628472208976745,297.1334228515625,297.1499938964844,293.1499938964844,0.0017573971999809,-899.9760131835938,283.15008544921875,0.7206547856330872,0.1148617267608642,0.5208778977394104,281.72637939453125,284.95001220703125,298.4342346191406,294.237548828125,297.8297119140625,297.349609375,281.7278137207031,1.0,0.2885738015174866,1.0,1.0,0.9324467778205872,1.0,-1.5189868211746216,0.6719957590103149,0.8469911217689514,0.3183219134807586,5.551115123125783e-17,1.0,0.0,39.108158111572266,49.0,38493.0390625,0.0,299.9598083496094,1.0,278.1499938964844,280.451416015625,297.24371337890625,299.78094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391124963760376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1932.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913000,297.47564697265625,297.1499938964844,293.1499938964844,0.0047462587244808,-485.8104553222656,283.149658203125,0.9990000128746032,0.3483299612998962,0.2812552452087402,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7271423339844,0.8202177882194519,0.1714861541986465,0.163142517209053,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7262878417969,0.8551072478294373,0.1958465278148651,0.1375086009502411,297.19500732421875,297.1499938964844,293.1499938964844,0.0026062708348035,-281.3628845214844,283.1500549316406,0.8197519779205322,0.1711805164813995,0.1628472208976745,297.1334228515625,297.1499938964844,293.1499938964844,0.0017573971999809,-899.9760131835938,283.15008544921875,0.7206547856330872,0.1148617267608642,0.5208778977394104,281.72637939453125,284.95001220703125,298.4342346191406,294.237548828125,297.8297119140625,297.349609375,281.7278137207031,1.0,0.2885738015174866,1.0,1.0,0.9324467778205872,1.0,-1.5189868211746216,0.6719957590103149,0.8469911217689514,0.3183219134807586,5.551115123125783e-17,1.0,0.0,39.108158111572266,49.0,38493.0390625,0.0,299.9598083496094,1.0,278.1499938964844,280.451416015625,297.24371337890625,299.78094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391124963760376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1932.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913060,297.45001220703125,297.1499938964844,293.1499938964844,0.0048584006726741,-496.9436645507813,283.14959716796875,0.9990000128746032,0.3496725559234619,0.2913462221622467,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7438659667969,0.8118351697921753,0.1719462573528289,0.1636286228895187,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.74395751953125,0.845994234085083,0.1961855143308639,0.1377877444028854,297.1936950683594,297.1499938964844,293.1499938964844,0.0025823928881436,-278.6498718261719,283.15008544921875,0.8113200664520264,0.1715954095125198,0.1633099615573883,297.13140869140625,297.1499938964844,293.1499938964844,0.0017315410077571,-886.3030395507812,283.15008544921875,0.7118322849273682,0.1144524738192558,0.5194324851036072,281.7440795898437,284.95001220703125,298.4985656738281,294.2303771972656,297.849853515625,297.333984375,281.7456359863281,1.0,0.2923974692821502,1.0,1.0,0.9315884709358216,1.0,-1.5308401584625244,0.6776263117790222,0.8532137870788574,0.3215065896511078,5.551115123125783e-17,1.0,0.0,41.03966522216797,49.0,38680.98828125,0.0,310.4750366210937,1.0,278.1499938964844,280.46258544921875,297.2381286621094,299.7864685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406880855560303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1945.4471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913120,297.4490661621094,297.1499938964844,293.1499938964844,0.0048621743917465,-497.31787109375,283.14959716796875,0.9990000128746032,0.3496998846530914,0.2916931509971618,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.7444763183594,0.8115482926368713,0.1719621419906616,0.1636456102132797,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7445678710937,0.8456918001174927,0.19619682431221,0.1377972811460495,297.19366455078125,297.1499938964844,293.1499938964844,0.0025815677363425,-278.5562438964844,283.15008544921875,0.8110291957855225,0.1716086715459823,0.1633249521255493,297.13134765625,297.1499938964844,293.1499938964844,0.0017306588124483,-885.8368530273438,283.1501159667969,0.711523175239563,0.1144380718469619,0.5193812251091003,281.74468994140625,284.95001220703125,298.5006408691406,294.23016357421875,297.8504638671875,297.3334045410156,281.7462158203125,1.0,0.2925289571285248,1.0,1.0,0.9315604567527772,1.0,-1.5312442779541016,0.677818238735199,0.8534260392189026,0.3216153085231781,5.551115123125783e-17,1.0,0.0,41.107120513916016,37.0,38687.4453125,0.0,310.84051513671875,1.0,278.1499938964844,280.4629821777344,297.2379455566406,299.78668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407432198524475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.20556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1945.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913180,297.43914794921875,297.1499938964844,293.1499938964844,0.0048121279105544,-492.265869140625,283.1498107910156,0.9990000128746032,0.3524461984634399,0.2884290516376495,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.744873046875,0.8151912093162537,0.1724440455436706,0.1640795767307281,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7447814941406,0.8491736650466919,0.1965216994285583,0.1380150020122528,297.19219970703125,297.1499938964844,293.1499938964844,0.0025895175058394,-279.423583984375,283.1500244140625,0.8145755529403687,0.1720150113105774,0.1636921167373657,297.1292419433594,297.1499938964844,293.1499938964844,0.0017250403761863,-882.99169921875,283.15008544921875,0.7132312059402466,0.1139857321977615,0.5172626376152039,281.74468994140625,284.95001220703125,298.5654602050781,294.2235717773437,297.8746643066406,297.3250732421875,281.7432861328125,1.0,0.2905767261981964,1.0,1.0,0.930674135684967,1.0,-1.52601957321167,0.6753827929496765,0.8506368398666382,0.3203842043876648,5.551115123125783e-17,1.0,0.0,40.451995849609375,25.0,38550.92578125,0.0,306.6916809082031,1.0,278.1499938964844,280.4565124511719,297.2290344238281,299.7787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419402003288269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.1383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913240,297.43914794921875,297.1499938964844,293.1499938964844,0.0048121279105544,-492.265869140625,283.1498107910156,0.9990000128746032,0.3524461984634399,0.2884290516376495,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.744873046875,0.8151912093162537,0.1724440455436706,0.1640795767307281,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7447814941406,0.8491736650466919,0.1965216994285583,0.1380150020122528,297.19219970703125,297.1499938964844,293.1499938964844,0.0025895175058394,-279.423583984375,283.1500244140625,0.8145755529403687,0.1720150113105774,0.1636921167373657,297.1292419433594,297.1499938964844,293.1499938964844,0.0017250403761863,-882.99169921875,283.15008544921875,0.7132312059402466,0.1139857321977615,0.5172626376152039,281.74468994140625,284.95001220703125,298.5654602050781,294.2235717773437,297.8746643066406,297.3250732421875,281.7432861328125,1.0,0.2905767261981964,1.0,1.0,0.930674135684967,1.0,-1.52601957321167,0.6753827929496765,0.8506368398666382,0.3203842043876648,5.551115123125783e-17,1.0,0.0,40.451995849609375,25.0,38550.92578125,0.0,306.6916809082031,1.0,278.1499938964844,280.4565124511719,297.2290344238281,299.7787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419402003288269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.1383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913300,297.4507751464844,297.1499938964844,293.1499938964844,0.0047409469261765,-485.1972351074219,283.14996337890625,0.9990000128746032,0.3554218709468841,0.2819745242595672,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7340087890625,0.8213146924972534,0.1726766526699066,0.164259672164917,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7338562011719,0.8555635809898376,0.1966604143381118,0.1380859762430191,297.19158935546875,297.1499938964844,293.1499938964844,0.0026118226815015,-281.9174499511719,283.1499938964844,0.8206616044044495,0.1722218543291092,0.1638424396514892,297.1286315917969,297.1499938964844,293.1499938964844,0.0017345215892419,-888.1205444335938,283.1500549316406,0.7179859280586243,0.1137951090931892,0.516130268573761,281.7337341308594,284.95001220703125,298.5972900390625,294.2206115722656,297.8918762207031,297.3307189941406,281.7315673828125,1.0,0.2878598570823669,1.0,1.0,0.930230975151062,1.0,-1.5173962116241455,0.6713502407073975,0.8460459113121033,0.3181388676166534,5.551115123125783e-17,1.0,0.0,39.20201110839844,25.0,38358.58203125,0.0,299.4689636230469,1.0,278.1499938964844,280.4454650878906,297.2215881347656,299.7633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417721152305603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1954.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913360,297.4739685058594,297.1499938964844,293.1499938964844,0.0046347980387508,-474.6285705566406,283.1501770019531,0.9990000128746032,0.3596228957176208,0.272705614566803,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7183532714844,0.8301441073417664,0.1729024052619934,0.1644162535667419,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7181701660156,0.8651387095451355,0.1967833340167999,0.1381328999996185,297.19110107421875,297.1499938964844,293.1499938964844,0.002642409177497,-285.3440246582031,283.1499328613281,0.8294618725776672,0.172436386346817,0.1639817506074905,297.12860107421875,297.1499938964844,293.1499938964844,0.0017498793313279,-896.3794555664062,283.1500244140625,0.7251029014587402,0.1136547774076461,0.5151062607765198,281.7179870605469,284.95001220703125,298.6286926269531,294.2179260253906,297.9128723144531,297.3437194824219,281.7150573730469,1.0,0.2841216623783111,1.0,1.0,0.9296886920928956,1.0,-1.5054545402526855,0.665769636631012,0.8396849036216736,0.315014898777008,5.551115123125783e-17,1.0,0.0,37.45970153808594,28.0,38102.51953125,0.0,289.56219482421875,1.0,278.1499938964844,280.4305419921875,297.2132568359375,299.7421569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409306168556213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1947.5162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913420,297.5278625488281,297.1499938964844,293.1499938964844,0.0045219706371426,-463.4327087402344,283.1502990722656,0.9990000128746032,0.3692098259925842,0.2622522413730621,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6954345703125,0.8409050107002258,0.1733718663454055,0.1647883504629135,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6978454589844,0.8771438598632812,0.1972332894802093,0.1384192109107971,297.1905822753906,297.1499938964844,293.1499938964844,0.0026870637666434,-290.3393249511719,283.14990234375,0.8401936292648315,0.1729035973548889,0.1643467247486114,297.13006591796875,297.1499938964844,293.1499938964844,0.0017717108130455,-908.1085205078124,283.14996337890625,0.7333776354789734,0.1135323941707611,0.5140055418014526,281.6952819824219,284.95001220703125,298.6902160644531,294.2134704589844,297.9591064453125,297.3780822753906,281.6942138671875,1.0,0.2805413901805877,1.0,1.0,0.9286041259765624,1.0,-1.492802977561951,0.6599314212799072,0.8328715562820435,0.3116229474544525,5.551115123125783e-17,1.0,0.0,35.576202392578125,31.0,37804.63671875,0.0,279.130615234375,1.0,278.1499938964844,280.41162109375,297.2002258300781,299.70458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738088071346283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1923.3143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913480,297.5278625488281,297.1499938964844,293.1499938964844,0.0045219706371426,-463.4327087402344,283.1502990722656,0.9990000128746032,0.3692098259925842,0.2622522413730621,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6954345703125,0.8409050107002258,0.1733718663454055,0.1647883504629135,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6978454589844,0.8771438598632812,0.1972332894802093,0.1384192109107971,297.1905822753906,297.1499938964844,293.1499938964844,0.0026870637666434,-290.3393249511719,283.14990234375,0.8401936292648315,0.1729035973548889,0.1643467247486114,297.13006591796875,297.1499938964844,293.1499938964844,0.0017717108130455,-908.1085205078124,283.14996337890625,0.7333776354789734,0.1135323941707611,0.5140055418014526,281.6952819824219,284.95001220703125,298.6902160644531,294.2134704589844,297.9591064453125,297.3780822753906,281.6942138671875,1.0,0.2805413901805877,1.0,1.0,0.9286041259765624,1.0,-1.492802977561951,0.6599314212799072,0.8328715562820435,0.3116229474544525,5.551115123125783e-17,1.0,0.0,35.576202392578125,31.0,37804.63671875,0.0,279.130615234375,1.0,278.1499938964844,280.41162109375,297.2002258300781,299.70458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738088071346283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1923.3143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913540,297.5704345703125,297.1499938964844,293.1499938964844,0.0044503258541226,-456.2297058105469,283.1502990722656,0.9990000128746032,0.3783445954322815,0.256893515586853,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.68853759765625,0.84727942943573,0.1740304082632064,0.1653984040021896,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68768310546875,0.8833202123641968,0.197391852736473,0.1384952664375305,297.1903381347656,297.1499938964844,293.1499938964844,0.0027069803327322,-292.54913330078125,283.14990234375,0.8462544679641724,0.1733924299478531,0.1647733598947525,297.1324462890625,297.1499938964844,293.1499938964844,0.001779239042662,-912.1492919921876,283.14996337890625,0.7378219962120056,0.1135222241282463,0.513725996017456,281.6876525878906,284.95001220703125,298.75,294.2104187011719,298.0027770996094,297.4090576171875,281.6873779296875,1.0,0.2788460552692413,1.0,1.0,0.9275195598602296,1.0,-1.4873642921447754,0.6574618816375732,0.8299024105072021,0.310202807188034,5.551115123125783e-17,1.0,0.0,34.674617767333984,34.0,37673.1953125,0.0,274.4640197753906,1.0,278.1499938964844,280.4033203125,297.1979064941406,299.6889038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354869246482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.36181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1901.2650146484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913600,297.5704345703125,297.1499938964844,293.1499938964844,0.0044503258541226,-456.2297058105469,283.1502990722656,0.9990000128746032,0.3783445954322815,0.256893515586853,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.68853759765625,0.84727942943573,0.1740304082632064,0.1653984040021896,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68768310546875,0.8833202123641968,0.197391852736473,0.1384952664375305,297.1903381347656,297.1499938964844,293.1499938964844,0.0027069803327322,-292.54913330078125,283.14990234375,0.8462544679641724,0.1733924299478531,0.1647733598947525,297.1324462890625,297.1499938964844,293.1499938964844,0.001779239042662,-912.1492919921876,283.14996337890625,0.7378219962120056,0.1135222241282463,0.513725996017456,281.6876525878906,284.95001220703125,298.75,294.2104187011719,298.0027770996094,297.4090576171875,281.6873779296875,1.0,0.2788460552692413,1.0,1.0,0.9275195598602296,1.0,-1.4873642921447754,0.6574618816375732,0.8299024105072021,0.310202807188034,5.551115123125783e-17,1.0,0.0,34.674617767333984,34.0,37673.1953125,0.0,274.4640197753906,1.0,278.1499938964844,280.4033203125,297.1979064941406,299.6889038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354869246482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.36181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1901.2650146484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913660,297.6014404296875,297.1499938964844,293.1499938964844,0.004411217290908,-452.2067565917969,283.1502685546875,0.9990000128746032,0.3868772387504577,0.2552099823951721,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905212402344,0.8501083254814148,0.1749090850353241,0.166078433394432,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905517578125,0.8859723806381226,0.198036178946495,0.1388414055109024,297.1940612792969,297.1499938964844,293.1499938964844,0.0027128565125167,-293.15753173828125,283.1499328613281,0.8491329550743103,0.1742824912071228,0.165487065911293,297.1385498046875,297.1499938964844,293.1499938964844,0.0017795421881601,-912.2221069335938,283.1499938964844,0.7398021221160889,0.1139260381460189,0.514927327632904,281.6905822753906,284.95001220703125,298.80712890625,294.206787109375,298.0426940917969,297.4349975585937,281.691162109375,1.0,0.2788708508014679,1.0,1.0,0.9260280728340148,1.0,-1.4888724088668823,0.6582723259925842,0.8306000828742981,0.3106564879417419,5.551115123125783e-17,1.0,0.0,34.45647430419922,37.0,37685.82421875,0.0,274.5692749023437,1.0,278.1499938964844,280.4035949707031,297.2000427246094,299.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342818379402161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.0816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913720,297.6014404296875,297.1499938964844,293.1499938964844,0.004411217290908,-452.2067565917969,283.1502685546875,0.9990000128746032,0.3868772387504577,0.2552099823951721,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905212402344,0.8501083254814148,0.1749090850353241,0.166078433394432,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6905517578125,0.8859723806381226,0.198036178946495,0.1388414055109024,297.1940612792969,297.1499938964844,293.1499938964844,0.0027128565125167,-293.15753173828125,283.1499328613281,0.8491329550743103,0.1742824912071228,0.165487065911293,297.1385498046875,297.1499938964844,293.1499938964844,0.0017795421881601,-912.2221069335938,283.1499938964844,0.7398021221160889,0.1139260381460189,0.514927327632904,281.6905822753906,284.95001220703125,298.80712890625,294.206787109375,298.0426940917969,297.4349975585937,281.691162109375,1.0,0.2788708508014679,1.0,1.0,0.9260280728340148,1.0,-1.4888724088668823,0.6582723259925842,0.8306000828742981,0.3106564879417419,5.551115123125783e-17,1.0,0.0,34.45647430419922,37.0,37685.82421875,0.0,274.5692749023437,1.0,278.1499938964844,280.4035949707031,297.2000427246094,299.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342818379402161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1891.0816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913780,297.6264343261719,297.1499938964844,293.1499938964844,0.0043770899064838,-448.5753479003906,283.1502380371094,0.9990000128746032,0.3951551914215088,0.255420058965683,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.70294189453125,0.851806640625,0.1762551367282867,0.1672390550374984,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7030334472656,0.887181282043457,0.1990885883569717,0.1395047456026077,297.20123291015625,297.1499938964844,293.1499938964844,0.0027081938460469,-292.55047607421875,283.14996337890625,0.8507718443870544,0.1755722463130951,0.1666110306978225,297.1478881835937,297.1499938964844,293.1499938964844,0.0017753333086147,-909.742919921875,283.1499938964844,0.7410394549369812,0.1147326752543449,0.5180953145027161,281.7030944824219,284.95001220703125,298.8609313964844,294.20074462890625,298.07977294921875,297.4582214355469,281.7044982910156,1.0,0.2801496386528015,1.0,1.0,0.9245365262031556,1.0,-1.4964606761932373,0.6619311571121216,0.834529459476471,0.3127440512180328,5.551115123125783e-17,1.0,0.0,34.623687744140625,40.0,37823.73828125,0.0,278.32012939453125,1.0,278.1499938964844,280.411376953125,297.201171875,299.6958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344791889190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1892.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913840,297.6264343261719,297.1499938964844,293.1499938964844,0.0043770899064838,-448.5753479003906,283.1502380371094,0.9990000128746032,0.3951551914215088,0.255420058965683,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.70294189453125,0.851806640625,0.1762551367282867,0.1672390550374984,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7030334472656,0.887181282043457,0.1990885883569717,0.1395047456026077,297.20123291015625,297.1499938964844,293.1499938964844,0.0027081938460469,-292.55047607421875,283.14996337890625,0.8507718443870544,0.1755722463130951,0.1666110306978225,297.1478881835937,297.1499938964844,293.1499938964844,0.0017753333086147,-909.742919921875,283.1499938964844,0.7410394549369812,0.1147326752543449,0.5180953145027161,281.7030944824219,284.95001220703125,298.8609313964844,294.20074462890625,298.07977294921875,297.4582214355469,281.7044982910156,1.0,0.2801496386528015,1.0,1.0,0.9245365262031556,1.0,-1.4964606761932373,0.6619311571121216,0.834529459476471,0.3127440512180328,5.551115123125783e-17,1.0,0.0,34.623687744140625,40.0,37823.73828125,0.0,278.32012939453125,1.0,278.1499938964844,280.411376953125,297.201171875,299.6958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344791889190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1892.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913900,297.6361999511719,297.1499938964844,293.1499938964844,0.0043641296215355,-447.1351623535156,283.15020751953125,0.9990000128746032,0.3991518318653106,0.256378173828125,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7127685546875,0.8520283699035645,0.1770657151937484,0.167972445487976,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.712890625,0.8870258331298828,0.1997284442186355,0.1399322003126144,297.2055969238281,297.1499938964844,293.1499938964844,0.0027013767976313,-291.734130859375,283.14996337890625,0.8509296178817749,0.1763325482606887,0.1673031896352768,297.1531677246094,297.1499938964844,293.1499938964844,0.0017710122046992,-907.2791137695312,283.1499938964844,0.7411935329437256,0.1152495890855789,0.5202945470809937,281.7129821777344,284.95001220703125,298.8866271972656,294.19683837890625,298.0969543457031,297.4682006835937,281.7147216796875,1.0,0.2812744677066803,1.0,1.0,0.9237907528877258,1.0,-1.5024781227111816,0.6648035049438477,0.8376746773719788,0.3143867552280426,5.551115123125783e-17,1.0,0.0,34.8720703125,40.0,37938.11328125,0.0,281.6132507324219,1.0,278.1499938964844,280.4180603027344,297.2006225585937,299.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73512202501297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.23876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17913960,297.6442565917969,297.1499938964844,293.1499938964844,0.0043545002117753,-446.013427734375,283.15020751953125,0.9990000128746032,0.4030351936817169,0.2578541934490204,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7243957519531,0.8518202304840088,0.1779379099607467,0.1687735021114349,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7245178222656,0.8863663673400879,0.2004173547029495,0.1404003351926803,297.2101745605469,297.1499938964844,293.1499938964844,0.0026921059470623,-290.63922119140625,283.1499938964844,0.8506415486335754,0.1771429628133773,0.168051615357399,297.1586303710937,297.1499938964844,293.1499938964844,0.0017653498798608,-904.085693359375,283.1500244140625,0.7410063743591309,0.1158129125833511,0.522748589515686,281.7246398925781,284.95001220703125,298.9115600585937,294.1924133300781,298.1131286621094,297.4769897460937,281.7266540527344,1.0,0.2826607227325439,1.0,1.0,0.9232946038246156,1.0,-1.5096172094345093,0.6681886911392212,0.8414285182952881,0.3163168132305145,5.551115123125783e-17,1.0,0.0,35.21905899047852,43.0,38074.84375,0.0,285.6859436035156,1.0,278.1499938964844,280.42608642578125,297.1993103027344,299.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360545992851257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.0689697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914020,297.65045166015625,297.1499938964844,293.1499938964844,0.004348280839622,-445.2178649902344,283.1501770019531,0.9990000128746032,0.4068291187286377,0.2598764896392822,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.73785400390625,0.8511571288108826,0.1788783967494964,0.1696468293666839,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8851858973503113,0.2015657573938369,0.1409171372652053,297.2149658203125,297.1499938964844,293.1499938964844,0.0026802974753081,-289.2568664550781,283.1500244140625,0.8498820662498474,0.178009033203125,0.16886006295681,297.1641540527344,297.1499938964844,293.1499938964844,0.0017582233995199,-900.1001586914062,283.1500244140625,0.7404475212097168,0.1164231449365615,0.5254510045051575,281.7381286621094,284.95001220703125,298.93603515625,294.1874084472656,298.1278686523437,297.4836730957031,281.7403869628906,1.0,0.2843237817287445,1.0,1.0,0.9227920770645142,1.0,-1.5179272890090942,0.6721255779266357,0.8458017110824585,0.3185606896877289,5.551115123125783e-17,1.0,0.0,35.67307662963867,43.0,38234.14453125,0.0,290.5998840332031,1.0,278.1499938964844,280.4354858398437,297.19708251953125,299.7152404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372692227363586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.62841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1916.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914080,297.655517578125,297.1499938964844,293.1499938964844,0.0043421760201454,-444.42779541015625,283.150146484375,0.9990000128746032,0.4104548990726471,0.2620422840118408,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7518615722656,0.850355327129364,0.1798267960548401,0.1705314517021179,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7540588378906,0.8842980861663818,0.2021922916173935,0.1416497379541397,297.2196655273437,297.1499938964844,293.1499938964844,0.0026673399843275,-287.7472229003906,283.1500244140625,0.8489781618118286,0.1788780391216278,0.1696748435497284,297.1695556640625,297.1499938964844,293.1499938964844,0.0017504561692476,-895.7760009765625,283.1500244140625,0.7397816181182861,0.1170435771346092,0.5282106399536133,281.75213623046875,284.95001220703125,298.959228515625,294.1820373535156,298.1417541503906,297.48944091796875,281.754638671875,1.0,0.2860941886901855,1.0,1.0,0.9223023056983948,1.0,-1.526759147644043,0.6763095855712891,0.8504495620727539,0.3209461867809295,5.551115123125783e-17,1.0,0.0,36.16484451293945,46.0,38402.40625,0.0,295.8995361328125,1.0,278.1499938964844,280.4454040527344,297.1943054199219,299.722412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386158108711243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.60595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914140,297.6605834960937,297.1499938964844,293.1499938964844,0.0043393895030021,-443.7567138671875,283.1501159667969,0.9990000128746032,0.4173799157142639,0.2678832113742828,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8282165527344,0.8477473258972168,0.1820234805345535,0.1726443469524383,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7843322753906,0.8798738121986389,0.2036508917808532,0.1426676958799362,297.22930908203125,297.1499938964844,293.1499938964844,0.0026348023675382,-283.984375,283.15008544921875,0.8458468317985535,0.1807383596897125,0.1714366823434829,297.1802062988281,297.1499938964844,293.1499938964844,0.0017308542737737,-884.954345703125,283.1500549316406,0.7373654246330261,0.1183739006519317,0.5342419147491455,281.78448486328125,284.95001220703125,299.0041809082031,294.1697692871094,298.1676025390625,297.4989318847656,281.78729248046875,1.0,0.2902939319610595,1.0,1.0,0.9213099479675292,1.0,-1.5468848943710327,0.6858485341072083,0.8610363006591797,0.3263800740242004,5.551115123125783e-17,1.0,0.0,37.45236206054688,49.0,38789.0703125,0.0,308.622802734375,1.0,278.1499938964844,280.46832275390625,297.1861877441406,299.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419339418411255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.20068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.0850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914200,297.6605834960937,297.1499938964844,293.1499938964844,0.0043393895030021,-443.7567138671875,283.1501159667969,0.9990000128746032,0.4173799157142639,0.2678832113742828,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8282165527344,0.8477473258972168,0.1820234805345535,0.1726443469524383,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7843322753906,0.8798738121986389,0.2036508917808532,0.1426676958799362,297.22930908203125,297.1499938964844,293.1499938964844,0.0026348023675382,-283.984375,283.15008544921875,0.8458468317985535,0.1807383596897125,0.1714366823434829,297.1802062988281,297.1499938964844,293.1499938964844,0.0017308542737737,-884.954345703125,283.1500549316406,0.7373654246330261,0.1183739006519317,0.5342419147491455,281.78448486328125,284.95001220703125,299.0041809082031,294.1697692871094,298.1676025390625,297.4989318847656,281.78729248046875,1.0,0.2902939319610595,1.0,1.0,0.9213099479675292,1.0,-1.5468848943710327,0.6858485341072083,0.8610363006591797,0.3263800740242004,5.551115123125783e-17,1.0,0.0,37.45236206054688,49.0,38789.0703125,0.0,308.622802734375,1.0,278.1499938964844,280.46832275390625,297.1861877441406,299.73760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419339418411255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.20068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.0850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914260,297.6584777832031,297.1499938964844,293.1499938964844,0.0043466431088745,-444.0614318847656,283.1500549316406,0.9990000128746032,0.4236331582069397,0.2753874361515045,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8203125,0.8434291481971741,0.1841750144958496,0.1746600419282913,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8204650878906,0.8741115927696228,0.2053413987159729,0.1438489705324173,297.23876953125,297.1499938964844,293.1499938964844,0.0025958351325243,-279.50665283203125,283.1501159667969,0.84139084815979,0.1827199459075927,0.1733302921056747,297.19012451171875,297.1499938964844,293.1499938964844,0.0017069862224161,-871.8816528320312,283.15008544921875,0.7338113784790039,0.1197786778211593,0.540696382522583,281.8206481933594,284.95001220703125,299.0466003417969,294.1557922363281,298.1890563964844,297.5023803710937,281.8236389160156,1.0,0.2952290177345276,1.0,1.0,0.9206815361976624,1.0,-1.5697590112686155,0.6966803073883057,0.8730787038803101,0.3325258791446686,5.551115123125783e-17,1.0,0.0,39.09595489501953,52.0,39224.50390625,0.0,323.9308166503906,1.0,278.1499938964844,280.4942321777344,297.1749572753906,299.7528381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458606362342834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1989.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914320,297.6584777832031,297.1499938964844,293.1499938964844,0.0043466431088745,-444.0614318847656,283.1500549316406,0.9990000128746032,0.4236331582069397,0.2753874361515045,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8203125,0.8434291481971741,0.1841750144958496,0.1746600419282913,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8204650878906,0.8741115927696228,0.2053413987159729,0.1438489705324173,297.23876953125,297.1499938964844,293.1499938964844,0.0025958351325243,-279.50665283203125,283.1501159667969,0.84139084815979,0.1827199459075927,0.1733302921056747,297.19012451171875,297.1499938964844,293.1499938964844,0.0017069862224161,-871.8816528320312,283.15008544921875,0.7338113784790039,0.1197786778211593,0.540696382522583,281.8206481933594,284.95001220703125,299.0466003417969,294.1557922363281,298.1890563964844,297.5023803710937,281.8236389160156,1.0,0.2952290177345276,1.0,1.0,0.9206815361976624,1.0,-1.5697590112686155,0.6966803073883057,0.8730787038803101,0.3325258791446686,5.551115123125783e-17,1.0,0.0,39.09595489501953,52.0,39224.50390625,0.0,323.9308166503906,1.0,278.1499938964844,280.4942321777344,297.1749572753906,299.7528381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458606362342834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1989.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
