time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.6508483886719,297.1499938964844,293.1499938964844,0.0043549640104174,-444.4385681152344,283.1500244140625,0.9990000128746032,0.4292856454849243,0.2839857935905456,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8592834472656,0.8386141061782837,0.1865048557519912,0.176876351237297,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8594665527344,0.8677310347557068,0.2071700096130371,0.1451424211263656,297.2479553222656,297.1499938964844,293.1499938964844,0.0025512985885143,-274.4163513183594,283.150146484375,0.8363065719604492,0.1848008930683136,0.1753287762403488,297.1993103027344,297.1499938964844,293.1499938964844,0.0016793385148048,-856.8366088867188,283.15008544921875,0.7296842336654663,0.1212440952658653,0.5474691390991211,281.85968017578125,284.95001220703125,299.0867004394531,294.14031982421875,298.2067565917969,297.5007019042969,281.8628234863281,1.0,0.3007073402404785,1.0,1.0,0.9200530648231506,1.0,-1.594823718070984,0.7085715532302856,0.8862521052360535,0.3392525315284729,5.551115123125783e-17,1.0,0.0,41.00677108764648,55.0,39698.09375,0.0,341.4734191894531,1.0,278.1499938964844,280.5224304199219,297.1614990234375,299.7681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75019371509552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.82470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2027.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914440,297.6508483886719,297.1499938964844,293.1499938964844,0.0043549640104174,-444.4385681152344,283.1500244140625,0.9990000128746032,0.4292856454849243,0.2839857935905456,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8592834472656,0.8386141061782837,0.1865048557519912,0.176876351237297,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8594665527344,0.8677310347557068,0.2071700096130371,0.1451424211263656,297.2479553222656,297.1499938964844,293.1499938964844,0.0025512985885143,-274.4163513183594,283.150146484375,0.8363065719604492,0.1848008930683136,0.1753287762403488,297.1993103027344,297.1499938964844,293.1499938964844,0.0016793385148048,-856.8366088867188,283.15008544921875,0.7296842336654663,0.1212440952658653,0.5474691390991211,281.85968017578125,284.95001220703125,299.0867004394531,294.14031982421875,298.2067565917969,297.5007019042969,281.8628234863281,1.0,0.3007073402404785,1.0,1.0,0.9200530648231506,1.0,-1.594823718070984,0.7085715532302856,0.8862521052360535,0.3392525315284729,5.551115123125783e-17,1.0,0.0,41.00677108764648,55.0,39698.09375,0.0,341.4734191894531,1.0,278.1499938964844,280.5224304199219,297.1614990234375,299.7681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75019371509552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.82470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2027.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914500,297.6454467773437,297.1499938964844,293.1499938964844,0.0043579405173659,-444.4967041015625,283.1500244140625,0.9990000128746032,0.4319141507148742,0.288582980632782,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8796081542969,0.8361190557479858,0.1877223551273346,0.1780393719673156,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8797912597656,0.8644397854804993,0.2081242501735687,0.1458204984664917,297.2524719238281,297.1499938964844,293.1499938964844,0.0025272618513554,-271.6789245605469,283.1501770019531,0.8336509466171265,0.185873731970787,0.1763618290424347,297.2037048339844,297.1499938964844,293.1499938964844,0.0016643098788335,-848.6923828125,283.1501159667969,0.7275048494338989,0.1219969764351844,0.5509597659111023,281.8800048828125,284.95001220703125,299.10595703125,294.1320495605469,298.2144775390625,297.4984436035156,281.8832092285156,1.0,0.3036019802093506,1.0,1.0,0.9197388887405396,1.0,-1.607987642288208,0.7148271203041077,0.8931605219841003,0.34278205037117,5.551115123125783e-17,1.0,0.0,42.04521179199219,55.0,39945.27734375,0.0,350.98321533203125,1.0,278.1499938964844,280.53717041015625,297.1540832519531,299.7758483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524730563163757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.14404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2046.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914560,297.63916015625,297.1499938964844,293.1499938964844,0.0043597416952252,-444.4302062988281,283.1500244140625,0.9990000128746032,0.4344222545623779,0.2933396697044372,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9003601074219,0.8336007595062256,0.1889708489179611,0.1792341619729995,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9005432128906,0.8611277937889099,0.2091019302606582,0.1465166360139846,297.25689697265625,297.1499938964844,293.1499938964844,0.0025022192858159,-268.8331298828125,283.1501770019531,0.8309584259986877,0.1869664490222931,0.1774154603481292,297.2079467773437,297.1499938964844,293.1499938964844,0.0016485964879393,-840.1978759765625,283.1501159667969,0.7252785563468933,0.1227625384926796,0.5545149445533752,281.9007568359375,284.95001220703125,299.1247253417969,294.1235046386719,298.2215881347656,297.49542236328125,281.9040222167969,1.0,0.3065810799598694,1.0,1.0,0.9196439385414124,1.0,-1.6214934587478638,0.7212385535240173,0.9002549648284912,0.3463853597640991,5.551115123125783e-17,1.0,0.0,43.13301086425781,58.0,40197.94921875,0.0,360.95166015625,1.0,278.1499938964844,280.5522155761719,297.1462707519531,299.783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548120021820068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2067.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914620,297.6318359375,297.1499938964844,293.1499938964844,0.0043594785965979,-444.14544677734375,283.1500244140625,0.9990000128746032,0.4368163049221039,0.2983072996139526,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.921875,0.8310472369194031,0.1902726292610168,0.1804819405078888,297.24737548828125,297.1499938964844,293.1499938964844,0.6260882616043091,-4827.82275390625,281.92205810546875,0.857776939868927,0.2101200520992279,0.1472428888082504,297.2612609863281,297.1499938964844,293.1499938964844,0.0024756568018347,-265.82177734375,283.15020751953125,0.8282116651535034,0.1880974620580673,0.178507462143898,297.2120666503906,297.1499938964844,293.1499938964844,0.0016318669077008,-831.1780395507812,283.1501159667969,0.7229892015457153,0.1235538497567176,0.5581949353218079,281.9222717285156,284.95001220703125,299.1432189941406,294.1145324707031,298.2281188964844,297.4915771484375,281.9255676269531,1.0,0.3096926510334015,1.0,1.0,0.9195477366447448,1.0,-1.6355828046798706,0.7279337644577026,0.9076489806175232,0.350141167640686,5.551115123125783e-17,1.0,0.0,44.28572463989258,58.0,40459.9765625,0.0,371.5536804199219,1.0,278.1499938964844,280.56787109375,297.13787841796875,299.7910461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572364211082458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.78955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914680,297.6244201660156,297.1499938964844,293.1499938964844,0.0043565761297941,-443.597900390625,283.1500244140625,0.9990000128746032,0.4391016066074371,0.303146630525589,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429626464844,0.8286503553390503,0.1915564537048339,0.1817128956317901,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9393920898437,0.854944109916687,0.2113436460494995,0.1481247842311859,297.2655334472656,297.1499938964844,293.1499938964844,0.0024491802323609,-262.8257751464844,283.15020751953125,0.8256192207336426,0.1892097741365432,0.1795816570520401,297.2160949707031,297.1499938964844,293.1499938964844,0.0016151831950992,-822.2003173828125,283.1501159667969,0.7208171486854553,0.1243355274200439,0.5618225932121277,281.9433898925781,284.95001220703125,299.16082763671875,294.10552978515625,298.2337341308594,297.48663330078125,281.9467468261719,1.0,0.3127618730068207,1.0,1.0,0.919454038143158,1.0,-1.6495462656021118,0.7345783114433289,0.914967954158783,0.3538571894168854,5.551115123125783e-17,1.0,0.0,45.4300537109375,61.0,40718.13671875,0.0,382.2427062988281,1.0,278.1499938964844,280.583251953125,297.1294860839844,299.7984313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596332430839539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2109.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914740,297.60748291015625,297.1499938964844,293.1499938964844,0.004343724809587,-441.7693786621094,283.1500244140625,0.9990000128746032,0.4433909952640533,0.3133373856544494,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9877014160156,0.8240000009536743,0.1943783164024353,0.1844504475593567,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9871826171875,0.8484679460525513,0.2133231610059738,0.1495462208986282,297.2738952636719,297.1499938964844,293.1499938964844,0.0023921048268675,-256.38922119140625,283.1502380371094,0.8203137516975403,0.191522866487503,0.1818197071552276,297.22381591796875,297.1499938964844,293.1499938964844,0.0015790979377925,-802.8535766601562,283.150146484375,0.7163142561912537,0.1259587854146957,0.5693897604942322,281.9874267578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2450561523437,297.4776611328125,281.99078369140625,1.0,0.3191715478897095,1.0,1.0,0.9192641377449036,1.0,-1.6785463094711304,0.74840247631073,0.9301438927650452,0.3615660667419433,5.551115123125783e-17,1.0,0.0,47.88553237915039,64.0,41254.4765625,0.0,405.1800842285156,1.0,278.1499938964844,280.61529541015625,297.11138916015625,299.8132019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645978331565857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2153.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914800,297.60748291015625,297.1499938964844,293.1499938964844,0.004343724809587,-441.7693786621094,283.1500244140625,0.9990000128746032,0.4433909952640533,0.3133373856544494,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9877014160156,0.8240000009536743,0.1943783164024353,0.1844504475593567,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9871826171875,0.8484679460525513,0.2133231610059738,0.1495462208986282,297.2738952636719,297.1499938964844,293.1499938964844,0.0023921048268675,-256.38922119140625,283.1502380371094,0.8203137516975403,0.191522866487503,0.1818197071552276,297.22381591796875,297.1499938964844,293.1499938964844,0.0015790979377925,-802.8535766601562,283.150146484375,0.7163142561912537,0.1259587854146957,0.5693897604942322,281.9874267578125,284.95001220703125,299.1952209472656,294.08660888671875,298.2450561523437,297.4776611328125,281.99078369140625,1.0,0.3191715478897095,1.0,1.0,0.9192641377449036,1.0,-1.6785463094711304,0.74840247631073,0.9301438927650452,0.3615660667419433,5.551115123125783e-17,1.0,0.0,47.88553237915039,64.0,41254.4765625,0.0,405.1800842285156,1.0,278.1499938964844,280.61529541015625,297.11138916015625,299.8132019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645978331565857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2153.0205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914860,297.5879211425781,297.1499938964844,293.1499938964844,0.0043213455937802,-438.9695129394531,283.1500549316406,0.9990000128746032,0.4471526145935058,0.3238757252693176,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.03192138671875,0.8191667199134827,0.1971457600593567,0.1870984435081482,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0320739746094,0.8423131704330444,0.2154824882745742,0.1510847508907318,297.2818908691406,297.1499938964844,293.1499938964844,0.0023319621104747,-249.6329345703125,283.1502685546875,0.8150544166564941,0.1939248144626617,0.1841474175453186,297.2309875488281,297.1499938964844,293.1499938964844,0.0015408917097374,-782.4552612304688,283.150146484375,0.7117559909820557,0.1276406049728393,0.5772445797920227,282.0323486328125,284.95001220703125,299.2281494140625,294.0668640136719,298.2547607421875,297.4668273925781,282.03570556640625,1.0,0.3257999122142792,1.0,1.0,0.9192588925361632,1.0,-1.7084616422653198,0.7626852989196777,0.9457764029502868,0.3694866895675659,5.551115123125783e-17,1.0,0.0,50.49987030029297,67.0,41803.00390625,0.0,429.8345031738281,1.0,278.1499938964844,280.6480407714844,297.0920715332031,299.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696563601493835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2197.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914920,297.5879211425781,297.1499938964844,293.1499938964844,0.0043213455937802,-438.9695129394531,283.1500549316406,0.9990000128746032,0.4471526145935058,0.3238757252693176,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.03192138671875,0.8191667199134827,0.1971457600593567,0.1870984435081482,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0320739746094,0.8423131704330444,0.2154824882745742,0.1510847508907318,297.2818908691406,297.1499938964844,293.1499938964844,0.0023319621104747,-249.6329345703125,283.1502685546875,0.8150544166564941,0.1939248144626617,0.1841474175453186,297.2309875488281,297.1499938964844,293.1499938964844,0.0015408917097374,-782.4552612304688,283.150146484375,0.7117559909820557,0.1276406049728393,0.5772445797920227,282.0323486328125,284.95001220703125,299.2281494140625,294.0668640136719,298.2547607421875,297.4668273925781,282.03570556640625,1.0,0.3257999122142792,1.0,1.0,0.9192588925361632,1.0,-1.7084616422653198,0.7626852989196777,0.9457764029502868,0.3694866895675659,5.551115123125783e-17,1.0,0.0,50.49987030029297,67.0,41803.00390625,0.0,429.8345031738281,1.0,278.1499938964844,280.6480407714844,297.0920715332031,299.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696563601493835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2197.787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17914980,297.5675354003906,297.1499938964844,293.1499938964844,0.0042850314639508,-434.7568664550781,283.15008544921875,0.9990000128746032,0.4505761265754699,0.3344545066356659,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.07763671875,0.8146950602531433,0.2000671774148941,0.1899000257253646,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0777893066406,0.8366410136222839,0.2177507430315017,0.1527058631181717,297.2896423339844,297.1499938964844,293.1499938964844,0.0022685609292238,-242.53872680664065,283.1502685546875,0.8100085258483887,0.1964044123888015,0.1865502148866653,297.2378234863281,297.1499938964844,293.1499938964844,0.0015004813903942,-760.9703369140625,283.1501770019531,0.7073054909706116,0.1293794214725494,0.5853604674339294,282.0780944824219,284.95001220703125,299.25982666015625,294.0465393066406,298.2636413574219,297.45538330078125,282.0814514160156,1.0,0.33255735039711,1.0,1.0,0.9192536473274232,1.0,-1.7391046285629272,0.7773506045341492,0.961754024028778,0.3775790929794311,5.551115123125783e-17,1.0,0.0,53.21578979492188,70.0,42361.83203125,0.0,456.0208435058594,1.0,278.1499938964844,280.6814270019531,297.0719909667969,299.84161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747668027877808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915040,297.5675354003906,297.1499938964844,293.1499938964844,0.0042850314639508,-434.7568664550781,283.15008544921875,0.9990000128746032,0.4505761265754699,0.3344545066356659,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.07763671875,0.8146950602531433,0.2000671774148941,0.1899000257253646,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0777893066406,0.8366410136222839,0.2177507430315017,0.1527058631181717,297.2896423339844,297.1499938964844,293.1499938964844,0.0022685609292238,-242.53872680664065,283.1502685546875,0.8100085258483887,0.1964044123888015,0.1865502148866653,297.2378234863281,297.1499938964844,293.1499938964844,0.0015004813903942,-760.9703369140625,283.1501770019531,0.7073054909706116,0.1293794214725494,0.5853604674339294,282.0780944824219,284.95001220703125,299.25982666015625,294.0465393066406,298.2636413574219,297.45538330078125,282.0814514160156,1.0,0.33255735039711,1.0,1.0,0.9192536473274232,1.0,-1.7391046285629272,0.7773506045341492,0.961754024028778,0.3775790929794311,5.551115123125783e-17,1.0,0.0,53.21578979492188,70.0,42361.83203125,0.0,456.0208435058594,1.0,278.1499938964844,280.6814270019531,297.0719909667969,299.84161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747668027877808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2243.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915100,297.5572814941406,297.1499938964844,293.1499938964844,0.0042610093951225,-432.05767822265625,283.1501159667969,0.9990000128746032,0.452176570892334,0.339722216129303,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1007995605469,0.8126041889190674,0.2015836685895919,0.1913558840751648,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1009521484375,0.833992063999176,0.2189231216907501,0.1535447090864181,297.29345703125,297.1499938964844,293.1499938964844,0.0022356060799211,-238.8621520996093,283.1502685546875,0.8075770735740662,0.1976750642061233,0.1877816170454025,297.2411499023437,297.1499938964844,293.1499938964844,0.0014794401358813,-749.8177490234375,283.1501770019531,0.705186665058136,0.130273088812828,0.5895289182662964,282.1012268066406,284.95001220703125,299.2752380371094,294.03619384765625,298.2679443359375,297.44970703125,282.1045837402344,1.0,0.3359742164611816,1.0,1.0,0.919251024723053,1.0,-1.7546796798706057,0.7848172783851624,0.9698624014854432,0.3816860914230346,5.551115123125783e-17,1.0,0.0,54.60459518432617,70.0,42644.7265625,0.0,469.6747131347656,1.0,278.1499938964844,280.6983337402344,297.0617370605469,299.8486633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773335576057434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.56103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2266.2333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915160,297.54693603515625,297.1499938964844,293.1499938964844,0.0042337710037827,-429.0348510742188,283.150146484375,0.9990000128746032,0.4537170529365539,0.3449808955192566,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1240539550781,0.8105831146240234,0.2031257450580597,0.1928374320268631,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.12420654296875,0.831443727016449,0.2201132476329803,0.1543968170881271,297.29718017578125,297.1499938964844,293.1499938964844,0.0022019885946065,-235.1186065673828,283.1502990722656,0.8051857948303223,0.1989606320858001,0.1890278756618499,297.2444152832031,297.1499938964844,293.1499938964844,0.0014579609269276,-738.4547119140625,283.1501770019531,0.7031462788581848,0.1311793625354766,0.5937559604644775,282.12451171875,284.95001220703125,299.2904052734375,294.0257568359375,298.272216796875,297.444091796875,282.1278381347656,1.0,0.3394048810005188,1.0,1.0,0.9194416403770448,1.0,-1.7703468799591064,0.792323648929596,0.9780231714248656,0.3857980370521545,5.551115123125783e-17,1.0,0.0,56.01329803466797,73.0,42928.8984375,0.0,483.67425537109375,1.0,278.1499938964844,280.7153015136719,297.0513916015625,299.8556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779904842376709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.03759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2289.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915220,297.5356750488281,297.1499938964844,293.1499938964844,0.0041997078806161,-425.3024597167969,283.1501770019531,0.9990000128746032,0.4552919268608093,0.3506231009960174,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1493530273437,0.8085058331489563,0.2048287242650985,0.1944746524095535,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8288257122039795,0.2216452807188034,0.1553376317024231,297.3011779785156,297.1499938964844,293.1499938964844,0.002164723817259,-230.9773864746093,283.1502990722656,0.802707314491272,0.2003716379404068,0.1903960704803466,297.2478942871094,297.1499938964844,293.1499938964844,0.0014341383939608,-725.8784790039062,283.1501770019531,0.701058030128479,0.1321779936552047,0.5984116792678833,282.1498107910156,284.95001220703125,299.3065795898437,294.0143737792969,298.2766418457031,297.43798828125,282.15313720703125,1.0,0.3431325852870941,1.0,1.0,0.919647753238678,1.0,-1.7874447107315063,0.8005224466323853,0.9869222640991212,0.3902843296527862,5.551115123125783e-17,1.0,0.0,57.55328750610352,73.0,43237.8515625,0.0,499.2109680175781,1.0,278.1499938964844,280.7337646484375,297.0400695800781,299.86328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826841473579407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.92431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2314.27294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915280,297.5260925292969,297.1499938964844,293.1499938964844,0.0041668731719255,-421.7404174804688,283.15020751953125,0.9990000128746032,0.4565990567207336,0.3553472459316253,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1709289550781,0.8068313002586365,0.2062905877828598,0.1958799958229065,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1695861816406,0.8269064426422119,0.2227100580930709,0.1562598049640655,297.3045349121094,297.1499938964844,293.1499938964844,0.0021323186811059,-227.38345336914065,283.1502990722656,0.8007155060768127,0.2015796303749084,0.1915671378374099,297.2508544921875,297.1499938964844,293.1499938964844,0.0014134035445749,-714.9549560546875,283.15020751953125,0.6993891000747681,0.133036583662033,0.6024081110954285,282.17138671875,284.95001220703125,299.3201599121094,294.00469970703125,298.2803955078125,297.4327697753906,282.1747131347656,1.0,0.3463085889816284,1.0,1.0,0.9198229312896729,1.0,-1.8021162748336792,0.8075665235519409,0.9945497512817384,0.3941252529621124,5.551115123125783e-17,1.0,0.0,58.86811447143555,76.0,43501.609375,0.0,512.7351684570312,1.0,278.1499938964844,280.74951171875,297.0303955078125,299.8697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850461006164551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915340,297.5051574707031,297.1499938964844,293.1499938964844,0.0040838005952537,-412.8219909667969,283.1502685546875,0.9990000128746032,0.459235280752182,0.3655621707439422,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2186889648437,0.8036648035049438,0.2097108662128448,0.199200838804245,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2185974121094,0.8224747776985168,0.2251263707876205,0.157998576760292,297.3116149902344,297.1499938964844,293.1499938964844,0.002059033839032,-219.27886962890625,283.1503295898437,0.7966414093971252,0.2042582333087921,0.1941648870706558,297.2571105957031,297.1499938964844,293.1499938964844,0.0013664995785802,-690.316650390625,283.15020751953125,0.696011483669281,0.1349522620439529,0.6113330125808716,282.2188720703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2890014648437,297.42266845703125,282.22216796875,1.0,0.3532505929470062,1.0,1.0,0.920204222202301,1.0,-1.8342926502227783,0.8230335116386414,1.0112591981887815,0.4025518894195556,5.551115123125783e-17,1.0,0.0,61.777469635009766,79.0,44080.80078125,0.0,543.17138671875,1.0,278.1499938964844,280.7841491699219,297.0091857910156,299.8840026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901744246482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.31201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915400,297.5051574707031,297.1499938964844,293.1499938964844,0.0040838005952537,-412.8219909667969,283.1502685546875,0.9990000128746032,0.459235280752182,0.3655621707439422,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2186889648437,0.8036648035049438,0.2097108662128448,0.199200838804245,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2185974121094,0.8224747776985168,0.2251263707876205,0.157998576760292,297.3116149902344,297.1499938964844,293.1499938964844,0.002059033839032,-219.27886962890625,283.1503295898437,0.7966414093971252,0.2042582333087921,0.1941648870706558,297.2571105957031,297.1499938964844,293.1499938964844,0.0013664995785802,-690.316650390625,283.15020751953125,0.696011483669281,0.1349522620439529,0.6113330125808716,282.2188720703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2890014648437,297.42266845703125,282.22216796875,1.0,0.3532505929470062,1.0,1.0,0.920204222202301,1.0,-1.8342926502227783,0.8230335116386414,1.0112591981887815,0.4025518894195556,5.551115123125783e-17,1.0,0.0,61.777469635009766,79.0,44080.80078125,0.0,543.17138671875,1.0,278.1499938964844,280.7841491699219,297.0091857910156,299.8840026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901744246482849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.31201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915460,297.4837951660156,297.1499938964844,293.1499938964844,0.0039868596941232,-402.5223693847656,283.1503295898437,0.9990000128746032,0.4614962935447693,0.3756356835365295,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2660217285156,0.8005470037460327,0.2130322009325027,0.2023803144693374,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2661437988281,0.8184501528739929,0.2276905477046966,0.1598298400640487,297.3183898925781,297.1499938964844,293.1499938964844,0.0019832556135952,-210.92926025390625,283.1503295898437,0.7929548621177673,0.2070141583681106,0.1968374997377395,297.2631225585937,297.1499938964844,293.1499938964844,0.0013179534580558,-664.9111938476562,283.15020751953125,0.6930034756660461,0.1369368284940719,0.620578944683075,282.2664794921875,284.95001220703125,299.3778991699219,293.96246337890625,298.29742431640625,297.4125366210937,282.26971435546875,1.0,0.3602120280265808,1.0,1.0,0.920708417892456,1.0,-1.866737604141236,0.838646411895752,1.0280911922454834,0.411038339138031,5.551115123125783e-17,1.0,0.0,64.73847198486328,67.0,44661.30078125,0.0,574.9224243164062,1.0,278.1499938964844,280.81884765625,296.9879455566406,299.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952629327774048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915520,297.4837951660156,297.1499938964844,293.1499938964844,0.0039868596941232,-402.5223693847656,283.1503295898437,0.9990000128746032,0.4614962935447693,0.3756356835365295,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2660217285156,0.8005470037460327,0.2130322009325027,0.2023803144693374,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2661437988281,0.8184501528739929,0.2276905477046966,0.1598298400640487,297.3183898925781,297.1499938964844,293.1499938964844,0.0019832556135952,-210.92926025390625,283.1503295898437,0.7929548621177673,0.2070141583681106,0.1968374997377395,297.2631225585937,297.1499938964844,293.1499938964844,0.0013179534580558,-664.9111938476562,283.15020751953125,0.6930034756660461,0.1369368284940719,0.620578944683075,282.2664794921875,284.95001220703125,299.3778991699219,293.96246337890625,298.29742431640625,297.4125366210937,282.26971435546875,1.0,0.3602120280265808,1.0,1.0,0.920708417892456,1.0,-1.866737604141236,0.838646411895752,1.0280911922454834,0.411038339138031,5.551115123125783e-17,1.0,0.0,64.73847198486328,67.0,44661.30078125,0.0,574.9224243164062,1.0,278.1499938964844,280.81884765625,296.9879455566406,299.8983459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952629327774048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2428.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915580,297.482421875,297.1499938964844,293.1499938964844,0.0038232414517551,-385.7316589355469,283.1504821777344,0.9990000128746032,0.4655479490756988,0.3720295429229736,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2961120605469,0.807430624961853,0.2164250761270523,0.205528438091278,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.296142578125,0.8237659335136414,0.2302798926830291,0.1616053581237793,297.3248291015625,297.1499938964844,293.1499938964844,0.0019452893175184,-206.7252960205078,283.1502990722656,0.7991592884063721,0.2098031193017959,0.1994257867336273,297.26904296875,297.1499938964844,293.1499938964844,0.0012942389585077,-652.4229736328125,283.1501770019531,0.6989065408706665,0.1389731615781784,0.6294626593589783,282.2962341308594,284.95001220703125,299.40631103515625,293.941650390625,298.3110656738281,297.4129638671875,282.2972717285156,1.0,0.3612345159053802,1.0,1.0,0.9212126135826112,1.0,-1.8820844888687127,0.8460021018981934,1.03608238697052,0.4150953888893127,5.551115123125783e-17,1.0,0.0,64.30152893066406,70.0,44946.87890625,0.0,584.4061889648438,1.0,278.1499938964844,280.8374938964844,296.9642944335937,299.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998620271682739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2470.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915640,297.482421875,297.1499938964844,293.1499938964844,0.0038232414517551,-385.7316589355469,283.1504821777344,0.9990000128746032,0.4655479490756988,0.3720295429229736,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2961120605469,0.807430624961853,0.2164250761270523,0.205528438091278,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.296142578125,0.8237659335136414,0.2302798926830291,0.1616053581237793,297.3248291015625,297.1499938964844,293.1499938964844,0.0019452893175184,-206.7252960205078,283.1502990722656,0.7991592884063721,0.2098031193017959,0.1994257867336273,297.26904296875,297.1499938964844,293.1499938964844,0.0012942389585077,-652.4229736328125,283.1501770019531,0.6989065408706665,0.1389731615781784,0.6294626593589783,282.2962341308594,284.95001220703125,299.40631103515625,293.941650390625,298.3110656738281,297.4129638671875,282.2972717285156,1.0,0.3612345159053802,1.0,1.0,0.9212126135826112,1.0,-1.8820844888687127,0.8460021018981934,1.03608238697052,0.4150953888893127,5.551115123125783e-17,1.0,0.0,64.30152893066406,70.0,44946.87890625,0.0,584.4061889648438,1.0,278.1499938964844,280.8374938964844,296.9642944335937,299.900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998620271682739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.47412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2470.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915700,297.49365234375,297.1499938964844,293.1499938964844,0.0037607934791594,-379.3209838867188,283.1505126953125,0.9990000128746032,0.468768835067749,0.3708487749099731,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3072509765625,0.8103869557380676,0.2181632220745086,0.2071441560983657,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.30731201171875,0.8260082602500916,0.2315926551818847,0.162506878376007,297.328125,297.1499938964844,293.1499938964844,0.0019323108717799,-205.2799072265625,283.1502685546875,0.801855742931366,0.2112385630607605,0.2007559090852737,297.2724304199219,297.1499938964844,293.1499938964844,0.0012866724282503,-648.3997192382812,283.1501770019531,0.7015483975410461,0.1400628685951233,0.6341826915740967,282.3074645996094,284.95001220703125,299.4205017089844,293.9313659667969,298.322021484375,297.420654296875,282.30926513671875,1.0,0.3625427782535553,1.0,1.0,0.9214646816253662,1.0,-1.8909494876861568,0.8502948880195618,1.0406546592712402,0.4173024296760559,5.551115123125783e-17,1.0,0.0,64.2468490600586,70.0,45099.46484375,0.0,590.5790405273438,1.0,278.1499938964844,280.845947265625,296.9509582519531,299.8951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801605224609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.81103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2486.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915760,297.5046081542969,297.1499938964844,293.1499938964844,0.0036909577902406,-372.1252746582031,283.1505432128906,0.9990000128746032,0.472044289112091,0.3707460761070251,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3228454589844,0.8125659823417664,0.219935193657875,0.2088003903627395,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.8275324106216431,0.2329272776842117,0.1634289324283599,297.3314208984375,297.1499938964844,293.1499938964844,0.0019097926560789,-202.79830932617188,283.1502685546875,0.8037945032119751,0.2126974016427993,0.2021209299564361,297.2760009765625,297.1499938964844,293.1499938964844,0.0012730074813589,-641.2308349609375,283.150146484375,0.7035594582557678,0.1411949247121811,0.6391637325286865,282.3230895996094,284.95001220703125,299.4347229003906,293.9212341308594,298.3330993652344,297.4285583496094,282.32525634765625,1.0,0.3641446828842163,1.0,1.0,0.9217427968978882,1.0,-1.9015462398529053,0.8554054498672485,1.0461407899856567,0.4200314879417419,5.551115123125783e-17,1.0,0.0,64.47454833984375,73.0,45292.16015625,0.0,598.968017578125,1.0,278.1499938964844,280.8572692871094,296.93896484375,299.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032231330871582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2500.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915820,297.5151672363281,297.1499938964844,293.1499938964844,0.0036130505613982,-364.08935546875,283.15057373046875,0.9990000128746032,0.4755339324474334,0.3712408244609833,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3416748046875,0.8144984841346741,0.2218845784664154,0.2106280177831649,297.31964111328125,297.1499938964844,293.1499938964844,0.4206477105617523,-4772.27685546875,282.3417358398437,0.8287839889526367,0.2343933284282684,0.1644453257322311,297.3349609375,297.1499938964844,293.1499938964844,0.0018808391178026,-199.6180725097656,283.1502685546875,0.8054637312889099,0.2142940461635589,0.2036221474409103,297.2799072265625,297.1499938964844,293.1499938964844,0.0012553113047033,-631.9823608398438,283.150146484375,0.7053846120834351,0.1424503028392791,0.6447375416755676,282.34197998046875,284.95001220703125,299.4501342773437,293.9104309082031,298.3448181152344,297.4364624023437,282.3443298339844,1.0,0.3661557734012604,1.0,1.0,0.9220434427261353,1.0,-1.914049863815308,0.861436128616333,1.0526137351989746,0.4232695698738098,5.551115123125783e-17,1.0,0.0,64.88135528564453,73.0,45521.625,0.0,609.4231567382812,1.0,278.1499938964844,280.870849609375,296.9274597167969,299.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049997091293335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2517.223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915880,297.5233154296875,297.1499938964844,293.1499938964844,0.0035453792661428,-357.1092529296875,283.1506042480469,0.9990000128746032,0.4784564971923828,0.3719291090965271,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.35858154296875,0.8159520626068115,0.2235600650310516,0.2122011929750442,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3575134277344,0.8298280239105225,0.235790729522705,0.1654192060232162,297.3379211425781,297.1499938964844,293.1499938964844,0.0018538497388362,-196.66033935546875,283.1502685546875,0.8066851496696472,0.2156614661216735,0.2049106359481811,297.2832336425781,297.1499938964844,293.1499938964844,0.0012387199094519,-623.333740234375,283.1501770019531,0.7067776322364807,0.1435337960720062,0.6495660543441772,282.35888671875,284.95001220703125,299.4633178710937,293.9013977050781,298.3544311523437,297.4424743652344,282.3614196777344,1.0,0.3680098950862884,1.0,1.0,0.9222989678382874,1.0,-1.925276517868042,0.866852343082428,1.0584242343902588,0.4261862337589264,5.551115123125783e-17,1.0,0.0,65.30277252197266,76.0,45727.4609375,0.0,619.0973510742188,1.0,278.1499938964844,280.883056640625,296.9183349609375,299.8962707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065445423126221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2531.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17915940,297.53594970703125,297.1499938964844,293.1499938964844,0.0033943864982575,-341.5284729003906,283.1506652832031,0.9990000128746032,0.4844840168952942,0.3748693764209747,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3988647460937,0.8182893991470337,0.2273861914873123,0.2158206403255462,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3990173339844,0.8307638168334961,0.2385215163230896,0.1673326790332794,297.3442077636719,297.1499938964844,293.1499938964844,0.0017855574842542,-189.20147705078125,283.1502990722656,0.808312177658081,0.2186839431524276,0.2077735513448715,297.29034423828125,297.1499938964844,293.1499938964844,0.0011963018914684,-601.3076782226562,283.1501770019531,0.7089385390281677,0.1459472030401229,0.6604289412498474,282.3992614746094,284.95001220703125,299.4923095703125,293.88232421875,298.3743591308594,297.45343017578125,282.4020080566406,1.0,0.3726686239242553,1.0,1.0,0.9228551387786864,1.0,-1.951931953430176,0.8797155022621155,1.072216510772705,0.4331512749195099,5.551115123125783e-17,1.0,0.0,66.6030044555664,79.0,46218.82421875,0.0,643.4580688476562,1.0,278.1499938964844,280.9122619628906,296.900634765625,299.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102073669433594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916000,297.53594970703125,297.1499938964844,293.1499938964844,0.0033943864982575,-341.5284729003906,283.1506652832031,0.9990000128746032,0.4844840168952942,0.3748693764209747,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3988647460937,0.8182893991470337,0.2273861914873123,0.2158206403255462,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3990173339844,0.8307638168334961,0.2385215163230896,0.1673326790332794,297.3442077636719,297.1499938964844,293.1499938964844,0.0017855574842542,-189.20147705078125,283.1502990722656,0.808312177658081,0.2186839431524276,0.2077735513448715,297.29034423828125,297.1499938964844,293.1499938964844,0.0011963018914684,-601.3076782226562,283.1501770019531,0.7089385390281677,0.1459472030401229,0.6604289412498474,282.3992614746094,284.95001220703125,299.4923095703125,293.88232421875,298.3743591308594,297.45343017578125,282.4020080566406,1.0,0.3726686239242553,1.0,1.0,0.9228551387786864,1.0,-1.951931953430176,0.8797155022621155,1.072216510772705,0.4331512749195099,5.551115123125783e-17,1.0,0.0,66.6030044555664,79.0,46218.82421875,0.0,643.4580688476562,1.0,278.1499938964844,280.9122619628906,296.900634765625,299.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102073669433594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916060,297.5412902832031,297.1499938964844,293.1499938964844,0.003238292876631,-325.4327697753906,283.15069580078125,0.9990000128746032,0.4899341762065887,0.3794161677360534,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4428100585937,0.8194581270217896,0.2312013506889343,0.2194317579269409,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4429016113281,0.8307279348373413,0.2413872331380844,0.1693387329578399,297.35015869140625,297.1499938964844,293.1499938964844,0.001706758281216,-180.62939453125,283.1503295898437,0.8088424205780029,0.2217658311128616,0.2107084840536117,297.296875,297.1499938964844,293.1499938964844,0.0011466279393061,-575.6310424804688,283.15020751953125,0.7100977301597595,0.1484089791774749,0.6716086268424988,282.44317626953125,284.95001220703125,299.5219116210937,293.8641662597656,298.39208984375,297.45965576171875,282.446044921875,1.0,0.3780281245708465,1.0,1.0,0.9235454797744752,1.0,-1.9811103343963623,0.8937941789627075,1.0873161554336548,0.4408096969127655,5.551115123125783e-17,1.0,0.0,68.3439712524414,82.0,46754.2265625,0.0,671.8668823242188,1.0,278.1499938964844,280.94415283203125,296.88409423828125,299.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142759799957275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.55322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
