time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.5412902832031,297.1499938964844,293.1499938964844,0.003238292876631,-325.4327697753906,283.15069580078125,0.9990000128746032,0.4899341762065887,0.3794161677360534,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4428100585937,0.8194581270217896,0.2312013506889343,0.2194317579269409,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4429016113281,0.8307279348373413,0.2413872331380844,0.1693387329578399,297.35015869140625,297.1499938964844,293.1499938964844,0.001706758281216,-180.62939453125,283.1503295898437,0.8088424205780029,0.2217658311128616,0.2107084840536117,297.296875,297.1499938964844,293.1499938964844,0.0011466279393061,-575.6310424804688,283.15020751953125,0.7100977301597595,0.1484089791774749,0.6716086268424988,282.44317626953125,284.95001220703125,299.5219116210937,293.8641662597656,298.39208984375,297.45965576171875,282.446044921875,1.0,0.3780281245708465,1.0,1.0,0.9235454797744752,1.0,-1.9811103343963623,0.8937941789627075,1.0873161554336548,0.4408096969127655,5.551115123125783e-17,1.0,0.0,68.3439712524414,82.0,46754.2265625,0.0,671.8668823242188,1.0,278.1499938964844,280.94415283203125,296.88409423828125,299.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142759799957275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.55322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916180,297.54150390625,297.1499938964844,293.1499938964844,0.0030745600815862,-308.5853881835937,283.1507263183594,0.9990000128746032,0.4949168562889099,0.3849357068538666,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4889831542969,0.8200792074203491,0.2351343631744384,0.2231621742248535,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4890441894531,0.8301442265510559,0.2443372756242752,0.1714140921831131,297.3558044433594,297.1499938964844,293.1499938964844,0.0016198570374399,-171.21058654785156,283.1503601074219,0.8087455034255981,0.224893718957901,0.2136966586112976,297.30291748046875,297.1499938964844,293.1499938964844,0.0010911562712863,-547.0740966796875,283.1502380371094,0.7106655836105347,0.150900512933731,0.6829736828804016,282.4893493652344,284.95001220703125,299.55230712890625,293.8470764160156,298.40850830078125,297.4627380371094,282.4923095703125,1.0,0.3838304281234741,1.0,1.0,0.9242357611656188,1.0,-2.0119447708129883,0.9086835384368896,1.1032612323760986,0.4489308595657348,5.551115123125783e-17,1.0,0.0,70.374755859375,85.0,47318.390625,0.0,703.3665771484375,1.0,278.1499938964844,280.977783203125,296.8681945800781,299.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185616135597229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.39306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916240,297.54150390625,297.1499938964844,293.1499938964844,0.0030745600815862,-308.5853881835937,283.1507263183594,0.9990000128746032,0.4949168562889099,0.3849357068538666,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4889831542969,0.8200792074203491,0.2351343631744384,0.2231621742248535,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4890441894531,0.8301442265510559,0.2443372756242752,0.1714140921831131,297.3558044433594,297.1499938964844,293.1499938964844,0.0016198570374399,-171.21058654785156,283.1503601074219,0.8087455034255981,0.224893718957901,0.2136966586112976,297.30291748046875,297.1499938964844,293.1499938964844,0.0010911562712863,-547.0740966796875,283.1502380371094,0.7106655836105347,0.150900512933731,0.6829736828804016,282.4893493652344,284.95001220703125,299.55230712890625,293.8470764160156,298.40850830078125,297.4627380371094,282.4923095703125,1.0,0.3838304281234741,1.0,1.0,0.9242357611656188,1.0,-2.0119447708129883,0.9086835384368896,1.1032612323760986,0.4489308595657348,5.551115123125783e-17,1.0,0.0,70.374755859375,85.0,47318.390625,0.0,703.3665771484375,1.0,278.1499938964844,280.977783203125,296.8681945800781,299.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185616135597229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.39306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916300,297.5399475097656,297.1499938964844,293.1499938964844,0.0029890511650592,-299.8050537109375,283.1507568359375,0.9990000128746032,0.4972347617149353,0.38798788189888,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5128173828125,0.8202379941940308,0.2371422201395034,0.2250706404447555,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.51287841796875,0.8296993970870972,0.2458420395851135,0.1724754720926284,297.3585205078125,297.1499938964844,293.1499938964844,0.0015734563348814,-166.19512939453125,283.1503601074219,0.8085198402404785,0.22647525370121,0.2152104377746582,297.30572509765625,297.1499938964844,293.1499938964844,0.0010612753685563,-531.737060546875,283.1502380371094,0.7107816934585571,0.1521569192409515,0.6887192726135254,282.5131530761719,284.95001220703125,299.5679016113281,293.8389892578125,298.41632080078125,297.4632263183594,282.5161437988281,1.0,0.3868724405765533,1.0,1.0,0.9245809316635132,1.0,-2.0279083251953125,0.9163962602615356,1.1115119457244873,0.4531462490558624,5.551115123125783e-17,1.0,0.0,71.48395538330078,85.0,47609.60546875,0.0,720.2091064453125,1.0,278.1499938964844,280.99517822265625,296.8605651855469,299.9505615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207639455795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.648193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916360,297.5376892089844,297.1499938964844,293.1499938964844,0.0029014775063842,-290.8262939453125,283.1507873535156,0.9990000128746032,0.4994775354862213,0.3911609053611755,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5368957519531,0.8203359246253967,0.2391681224107742,0.2269978076219558,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5369567871094,0.8291967511177063,0.2473600208759308,0.1735471487045288,297.3612060546875,297.1499938964844,293.1499938964844,0.0015256643528118,-161.03811645507812,283.150390625,0.8082249164581299,0.2280648648738861,0.2167330980300903,297.3084411621094,297.1499938964844,293.1499938964844,0.0010303654707968,-515.90087890625,283.1502380371094,0.7108308672904968,0.1534182131290435,0.6944929957389832,282.5372619628906,284.95001220703125,299.5837707519531,293.83123779296875,298.4240417480469,297.4632873535156,282.540283203125,1.0,0.3899675607681274,1.0,1.0,0.9251496195793152,1.0,-2.044067859649658,0.9241916537284852,1.1198761463165283,0.4573984444141388,5.551115123125783e-17,1.0,0.0,72.6356430053711,88.0,47904.17578125,0.0,737.6106567382812,1.0,278.1499938964844,281.01275634765625,296.8531188964844,299.9609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229749798774719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916420,297.53424072265625,297.1499938964844,293.1499938964844,0.0028005698695778,-280.4985046386719,283.1507873535156,0.9990000128746032,0.501865565776825,0.3948424756526947,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.56414794921875,0.8203806281089783,0.2414539903402328,0.2291741371154785,297.3495483398437,297.1499938964844,293.1499938964844,0.3097819983959198,-4527.0439453125,282.564208984375,0.8285736441612244,0.2490719109773636,0.1747570484876632,297.36407470703125,297.1499938964844,293.1499938964844,0.0014703430933877,-155.0799560546875,283.1504211425781,0.8078181147575378,0.2298490703105926,0.2184437364339828,297.31134033203125,297.1499938964844,293.1499938964844,0.0009943954646587,-497.5094909667969,283.1502685546875,0.7108105421066284,0.1548317074775695,0.7009706497192383,282.56451416015625,284.95001220703125,299.601806640625,293.8230285644531,298.4325256347656,297.4628295898437,282.56756591796875,1.0,0.3934938311576843,1.0,1.0,0.925783634185791,1.0,-2.062391519546509,0.9330335855484008,1.129357933998108,0.4622260928153991,5.551115123125783e-17,1.0,0.0,73.97335052490234,88.0,48237.53125,0.0,757.7453002929688,1.0,278.1499938964844,281.0326538085937,296.8451232910156,299.9731750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254587054252625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.73388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916480,297.5311889648437,297.1499938964844,293.1499938964844,0.0027182332705706,-272.0857849121094,283.1508178710937,0.9990000128746032,0.5037211775779724,0.3977991044521332,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5859680175781,0.8204057216644287,0.2432797998189926,0.2309127897024154,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5873413085937,0.8281761407852173,0.2505385875701904,0.1757938414812088,297.3663330078125,297.1499938964844,293.1499938964844,0.001425313996151,-150.2384796142578,283.1504211425781,0.8074825406074524,0.2312706261873245,0.2198069542646408,297.3136291503906,297.1499938964844,293.1499938964844,0.0009650093270465,-482.51116943359375,283.1502685546875,0.7107804417610168,0.1559581011533737,0.706131637096405,282.5863342285156,284.95001220703125,299.6164245605469,293.8168029785156,298.439208984375,297.462158203125,282.5893859863281,1.0,0.3963220119476318,1.0,1.0,0.9262869954109192,1.0,-2.0770862102508545,0.9401283264160156,1.1369578838348389,0.4660972952842712,5.551115123125783e-17,1.0,0.0,75.05653381347656,91.0,48504.4296875,0.0,774.1703491210938,1.0,278.1499938964844,281.048583984375,296.8389587402344,299.983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274208903312683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916540,297.5223693847656,297.1499938964844,293.1499938964844,0.0025230140890926,-252.1892852783203,283.15087890625,0.9990000128746032,0.5076500773429871,0.4047901332378387,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6361694335937,0.8204177618026733,0.2475371360778808,0.2349819093942642,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6362609863281,0.8268815279006958,0.2536234557628631,0.1779844313859939,297.3712463378906,297.1499938964844,293.1499938964844,0.0013183880364522,-138.7713165283203,283.15045166015625,0.8065686821937561,0.2345131188631057,0.2229199707508087,297.31842041015625,297.1499938964844,293.1499938964844,0.0008947781170718,-446.7628479003906,283.1502990722656,0.7105647325515747,0.1585222333669662,0.7179017066955566,282.6365966796875,284.95001220703125,299.6505432128906,293.803955078125,298.45458984375,297.4600830078125,282.6396484375,1.0,0.4028642177581787,1.0,1.0,0.9274243712425232,1.0,-2.110877275466919,0.9564520120620728,1.1544253826141355,0.4750133156776428,5.551115123125783e-17,1.0,0.0,77.62592315673828,94.0,49118.640625,0.0,812.9907836914062,1.0,278.1499938964844,281.08526611328125,296.82623291015625,300.0076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318807482719421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.81005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916600,297.5223693847656,297.1499938964844,293.1499938964844,0.0025230140890926,-252.1892852783203,283.15087890625,0.9990000128746032,0.5076500773429871,0.4047901332378387,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6361694335937,0.8204177618026733,0.2475371360778808,0.2349819093942642,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6362609863281,0.8268815279006958,0.2536234557628631,0.1779844313859939,297.3712463378906,297.1499938964844,293.1499938964844,0.0013183880364522,-138.7713165283203,283.15045166015625,0.8065686821937561,0.2345131188631057,0.2229199707508087,297.31842041015625,297.1499938964844,293.1499938964844,0.0008947781170718,-446.7628479003906,283.1502990722656,0.7105647325515747,0.1585222333669662,0.7179017066955566,282.6365966796875,284.95001220703125,299.6505432128906,293.803955078125,298.45458984375,297.4600830078125,282.6396484375,1.0,0.4028642177581787,1.0,1.0,0.9274243712425232,1.0,-2.110877275466919,0.9564520120620728,1.1544253826141355,0.4750133156776428,5.551115123125783e-17,1.0,0.0,77.62592315673828,94.0,49118.640625,0.0,812.9907836914062,1.0,278.1499938964844,281.08526611328125,296.82623291015625,300.0076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318807482719421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.81005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916660,297.5112609863281,297.1499938964844,293.1499938964844,0.0023158327676355,-231.1475524902344,283.1509094238281,0.9990000128746032,0.5112098455429077,0.4120717346668243,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6873474121094,0.8202406764030457,0.2518002986907959,0.2390441000461578,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6873779296875,0.8255388736724854,0.2568137049674988,0.1802408695220947,297.3759155273437,297.1499938964844,293.1499938964844,0.0012054323451593,-126.69911193847656,283.1504821777344,0.805538535118103,0.2378003299236297,0.2260789722204208,297.32281494140625,297.1499938964844,293.1499938964844,0.0008200174197554,-408.8453674316406,283.1503295898437,0.7102323770523071,0.1611146032810211,0.729816198348999,282.6877136230469,284.95001220703125,299.686279296875,293.7928161621094,298.4700012207031,297.45660400390625,282.6907958984375,1.0,0.4095670282840729,1.0,1.0,0.9287390112876892,1.0,-2.145341634750366,0.973102569580078,1.1722389459609983,0.4840994775295257,5.551115123125783e-17,1.0,0.0,80.33110809326172,97.0,49743.9140625,0.0,854.038818359375,1.0,278.1499938964844,281.12261962890625,296.8151550292969,300.03472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836344301700592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916720,297.5112609863281,297.1499938964844,293.1499938964844,0.0023158327676355,-231.1475524902344,283.1509094238281,0.9990000128746032,0.5112098455429077,0.4120717346668243,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6873474121094,0.8202406764030457,0.2518002986907959,0.2390441000461578,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6873779296875,0.8255388736724854,0.2568137049674988,0.1802408695220947,297.3759155273437,297.1499938964844,293.1499938964844,0.0012054323451593,-126.69911193847656,283.1504821777344,0.805538535118103,0.2378003299236297,0.2260789722204208,297.32281494140625,297.1499938964844,293.1499938964844,0.0008200174197554,-408.8453674316406,283.1503295898437,0.7102323770523071,0.1611146032810211,0.729816198348999,282.6877136230469,284.95001220703125,299.686279296875,293.7928161621094,298.4700012207031,297.45660400390625,282.6907958984375,1.0,0.4095670282840729,1.0,1.0,0.9287390112876892,1.0,-2.145341634750366,0.973102569580078,1.1722389459609983,0.4840994775295257,5.551115123125783e-17,1.0,0.0,80.33110809326172,97.0,49743.9140625,0.0,854.038818359375,1.0,278.1499938964844,281.12261962890625,296.8151550292969,300.03472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836344301700592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916780,297.49871826171875,297.1499938964844,293.1499938964844,0.0020952059421688,-208.8199920654297,283.1509704589844,0.9990000128746032,0.5144525170326233,0.419451892375946,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.8201253414154053,0.2561762928962707,0.2432162165641784,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393798828125,0.8242599964141846,0.2600830197334289,0.1825564950704574,297.3803100585937,297.1499938964844,293.1499938964844,0.0010863911593332,-114.01969909667967,283.1505126953125,0.8045236468315125,0.2411310523748397,0.2292810082435608,297.326904296875,297.1499938964844,293.1499938964844,0.000740700692404,-368.7581787109375,283.1503295898437,0.7099013328552246,0.1637385636568069,0.7418783903121948,282.7396850585937,284.95001220703125,299.7239074707031,293.7835693359375,298.4859619140625,297.4525451660156,282.7427673339844,1.0,0.4163727760314941,1.0,1.0,0.9300537109375,1.0,-2.1803536415100098,0.9900327920913696,1.19032084941864,0.4933298528194427,5.551115123125783e-17,1.0,0.0,83.1253662109375,85.0,50379.77734375,0.0,897.1301879882812,1.0,278.1499938964844,281.1606140136719,296.8058166503906,300.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407680988311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.892333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916840,297.49871826171875,297.1499938964844,293.1499938964844,0.0020952059421688,-208.8199920654297,283.1509704589844,0.9990000128746032,0.5144525170326233,0.419451892375946,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.8201253414154053,0.2561762928962707,0.2432162165641784,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393798828125,0.8242599964141846,0.2600830197334289,0.1825564950704574,297.3803100585937,297.1499938964844,293.1499938964844,0.0010863911593332,-114.01969909667967,283.1505126953125,0.8045236468315125,0.2411310523748397,0.2292810082435608,297.326904296875,297.1499938964844,293.1499938964844,0.000740700692404,-368.7581787109375,283.1503295898437,0.7099013328552246,0.1637385636568069,0.7418783903121948,282.7396850585937,284.95001220703125,299.7239074707031,293.7835693359375,298.4859619140625,297.4525451660156,282.7427673339844,1.0,0.4163727760314941,1.0,1.0,0.9300537109375,1.0,-2.1803536415100098,0.9900327920913696,1.19032084941864,0.4933298528194427,5.551115123125783e-17,1.0,0.0,83.1253662109375,85.0,50379.77734375,0.0,897.1301879882812,1.0,278.1499938964844,281.1606140136719,296.8058166503906,300.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407680988311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.892333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916900,297.4971008300781,297.1499938964844,293.1499938964844,0.0019857918377965,-197.80079650878903,283.1510009765625,0.9990000128746032,0.5164967179298401,0.4181063771247864,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7604064941406,0.8231029510498047,0.2583681643009186,0.2452647238969802,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.76043701171875,0.8266622424125671,0.2617155015468597,0.1836826354265213,297.38238525390625,297.1499938964844,293.1499938964844,0.0010398434242233,-109.07130432128906,283.1505126953125,0.8072566986083984,0.2427945733070373,0.230835735797882,297.3288269042969,297.1499938964844,293.1499938964844,0.000709711050149,-353.1257629394531,283.1503295898437,0.7125535607337952,0.1650493443012237,0.7476850748062134,282.7606506347656,284.95001220703125,299.74346923828125,293.7797241210937,298.4951477050781,297.4525451660156,282.7625732421875,1.0,0.4174175858497619,1.0,1.0,0.930711030960083,1.0,-2.1913599967956543,0.99530827999115,1.196051836013794,0.4963316321372986,5.551115123125783e-17,1.0,0.0,83.10731506347656,85.0,50598.9765625,0.0,907.6038208007812,1.0,278.1499938964844,281.1746826171875,296.8011474609375,300.07666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710699081421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17916960,297.5071105957031,297.1499938964844,293.1499938964844,0.0018979997839778,-188.9871063232422,283.1509704589844,0.9990000128746032,0.519685685634613,0.4131588041782379,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77362060546875,0.8282649517059326,0.2605670988559723,0.2472859621047973,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7736511230469,0.8312647342681885,0.2633446156978607,0.184782013297081,297.38446044921875,297.1499938964844,293.1499938964844,0.0010122887324541,-106.14234924316406,283.1504821777344,0.8121995329856873,0.2444720119237899,0.2323630303144455,297.3309020996094,297.1499938964844,293.1499938964844,0.000691617373377,-343.99761962890625,283.1502990722656,0.7171148657798767,0.1663859784603119,0.753390908241272,282.7738037109375,284.95001220703125,299.7635803222656,293.7763977050781,298.5076904296875,297.4584350585937,282.775146484375,1.0,0.4172735810279846,1.0,1.0,0.9314987659454346,1.0,-2.1978566646575928,0.9984001517295836,1.1994565725326538,0.4980442225933075,5.551115123125783e-17,1.0,0.0,82.07450866699219,88.0,50738.22265625,0.0,909.9923095703124,1.0,278.1499938964844,281.1834411621094,296.7956848144531,300.0829772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446600437164307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.34521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917020,297.5238952636719,297.1499938964844,293.1499938964844,0.0017971282359212,-178.85067749023438,283.1509704589844,0.9990000128746032,0.523974597454071,0.4109696745872497,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.79156494140625,0.8321139812469482,0.2631356120109558,0.2496724277734756,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8344616889953613,0.2653312683105469,0.1860819905996322,297.3869934082031,297.1499938964844,293.1499938964844,0.0009710991289466,-101.77082824707033,283.15045166015625,0.8156294226646423,0.2464405745267868,0.2341842353343963,297.3336181640625,297.1499938964844,293.1499938964844,0.0006643856759183,-330.2823181152344,283.1502990722656,0.7204251885414124,0.1679822653532028,0.7603358626365662,282.7917785644531,284.95001220703125,299.7875366210937,293.7732238769531,298.52447509765625,297.4685974121094,282.7938537597656,1.0,0.4189448058605194,1.0,1.0,0.932408094406128,1.0,-2.2101693153381348,1.004348874092102,1.2058204412460327,0.5011609196662903,5.551115123125783e-17,1.0,0.0,81.88614654541016,88.0,50974.32421875,0.0,921.2119140625,1.0,278.1499938964844,281.1968994140625,296.7897644042969,300.0897521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463900685310364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.81494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917080,297.535888671875,297.1499938964844,293.1499938964844,0.0017133408691734,-170.4342803955078,283.1509704589844,0.9990000128746032,0.5271481275558472,0.4100991487503052,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8075561523437,0.8344995975494385,0.2650347054004669,0.2514429092407226,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8070983886719,0.8364282846450806,0.2667117118835449,0.1870917826890945,297.3888854980469,297.1499938964844,293.1499938964844,0.0009330776520073,-97.74154663085938,283.15045166015625,0.8176714777946472,0.2478937804698944,0.2355384677648544,297.33575439453125,297.1499938964844,293.1499938964844,0.000639057252556,-317.5458679199219,283.1502990722656,0.7224557399749756,0.1691728979349136,0.7655670046806335,282.80780029296875,284.95001220703125,299.8055419921875,293.7713928222656,298.5369873046875,297.4760131835937,282.81011962890625,1.0,0.4203600883483886,1.0,1.0,0.9330741763114928,1.0,-2.2203714847564697,1.009270429611206,1.2111011743545532,0.5038105845451355,5.551115123125783e-17,1.0,0.0,81.96572875976562,91.0,51173.31640625,0.0,931.4762573242188,1.0,278.1499938964844,281.2086181640625,296.7864990234375,300.0970153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475778102874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.62353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917140,297.5592346191406,297.1499938964844,293.1499938964844,0.0014984362060204,-148.87440490722656,283.1510009765625,0.9990000128746032,0.5344330072402954,0.4099409580230713,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505859375,0.8390685319900513,0.2696398198604584,0.2557661235332489,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85064697265625,0.8397614359855652,0.2700415253639221,0.1894041895866394,297.39312744140625,297.1499938964844,293.1499938964844,0.0008274008287116,-86.56572723388672,283.1504821777344,0.8213045001029968,0.2513558864593506,0.2387950122356414,297.3407592773437,297.1499938964844,293.1499938964844,0.0005682981573045,-282.04052734375,283.1503295898437,0.7262634038925171,0.1720379441976547,0.7783387303352356,282.8509216308594,284.95001220703125,299.8500061035156,293.7687683105469,298.5663757324219,297.4914245605469,282.8534851074219,1.0,0.4245182871818542,1.0,1.0,0.9346495866775512,1.0,-2.247402667999268,1.0223253965377808,1.2250771522521973,0.5108592510223389,5.551115123125783e-17,1.0,0.0,82.70743560791016,94.0,51701.8203125,0.0,961.0999145507812,1.0,278.1499938964844,281.239990234375,296.7835388183594,300.12384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504911065101624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917200,297.5592346191406,297.1499938964844,293.1499938964844,0.0014984362060204,-148.87440490722656,283.1510009765625,0.9990000128746032,0.5344330072402954,0.4099409580230713,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8505859375,0.8390685319900513,0.2696398198604584,0.2557661235332489,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85064697265625,0.8397614359855652,0.2700415253639221,0.1894041895866394,297.39312744140625,297.1499938964844,293.1499938964844,0.0008274008287116,-86.56572723388672,283.1504821777344,0.8213045001029968,0.2513558864593506,0.2387950122356414,297.3407592773437,297.1499938964844,293.1499938964844,0.0005682981573045,-282.04052734375,283.1503295898437,0.7262634038925171,0.1720379441976547,0.7783387303352356,282.8509216308594,284.95001220703125,299.8500061035156,293.7687683105469,298.5663757324219,297.4914245605469,282.8534851074219,1.0,0.4245182871818542,1.0,1.0,0.9346495866775512,1.0,-2.247402667999268,1.0223253965377808,1.2250771522521973,0.5108592510223389,5.551115123125783e-17,1.0,0.0,82.70743560791016,94.0,51701.8203125,0.0,961.0999145507812,1.0,278.1499938964844,281.239990234375,296.7835388183594,300.12384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504911065101624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917260,297.5694274902344,297.1499938964844,293.1499938964844,0.0012796319788321,-126.97106170654295,283.1510314941406,0.9990000128746032,0.5406855344772339,0.4125842452049255,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.8416024446487427,0.27390056848526,0.2598893940448761,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.841124951839447,0.2730951607227325,0.1916088908910751,297.3934326171875,297.1499938964844,293.1499938964844,0.0007107767742127,-74.26789093017578,283.1505126953125,0.822921097278595,0.2544693946838379,0.2418538779020309,297.34149169921875,297.1499938964844,293.1499938964844,0.0005139051936566,-244.2333984375,283.1502990722656,0.7282021045684814,0.1745353192090988,0.7901519536972046,282.8965759277344,284.95001220703125,299.89678955078125,293.7682189941406,298.59210205078125,297.4980163574219,282.8991394042969,1.0,0.4294553697109222,1.0,1.0,0.9361531734466552,1.0,-2.2760467529296875,1.0361738204956057,1.2398728132247925,0.5183588266372681,5.551115123125783e-17,1.0,0.0,84.19107818603516,97.0,52257.15234375,0.0,995.88232421875,1.0,278.1499938964844,281.273193359375,296.7840270996094,300.1578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536896705627441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917320,297.5694274902344,297.1499938964844,293.1499938964844,0.0012796319788321,-126.97106170654295,283.1510314941406,0.9990000128746032,0.5406855344772339,0.4125842452049255,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.8416024446487427,0.27390056848526,0.2598893940448761,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.841124951839447,0.2730951607227325,0.1916088908910751,297.3934326171875,297.1499938964844,293.1499938964844,0.0007107767742127,-74.26789093017578,283.1505126953125,0.822921097278595,0.2544693946838379,0.2418538779020309,297.34149169921875,297.1499938964844,293.1499938964844,0.0005139051936566,-244.2333984375,283.1502990722656,0.7282021045684814,0.1745353192090988,0.7901519536972046,282.8965759277344,284.95001220703125,299.89678955078125,293.7682189941406,298.59210205078125,297.4980163574219,282.8991394042969,1.0,0.4294553697109222,1.0,1.0,0.9361531734466552,1.0,-2.2760467529296875,1.0361738204956057,1.2398728132247925,0.5183588266372681,5.551115123125783e-17,1.0,0.0,84.19107818603516,97.0,52257.15234375,0.0,995.88232421875,1.0,278.1499938964844,281.273193359375,296.7840270996094,300.1578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536896705627441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.84033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917380,297.56573486328125,297.1499938964844,293.1499938964844,0.0010697578545659,-106.01268768310548,283.1510314941406,0.9990000128746032,0.5456239581108093,0.4177039563655853,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.8422070145606995,0.2778333723545074,0.2637124061584472,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.8405848741531372,0.275820791721344,0.1935921013355255,297.3899230957031,297.1499938964844,293.1499938964844,0.0005933330394327,-61.91831588745117,283.1505432128906,0.8226015567779541,0.2571900188922882,0.2445501089096069,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1534423828125,0.7282162308692932,0.1765800416469574,0.8000071048736572,282.9410095214844,284.95001220703125,299.945556640625,293.76934814453125,298.6136169433594,297.4952392578125,282.9434814453125,1.0,0.4347916543483734,1.0,1.0,0.937656819820404,1.0,-2.304249763488769,1.0498151779174805,1.254434585571289,0.525733470916748,5.551115123125783e-17,1.0,0.0,86.28865051269531,100.0,52796.9765625,0.0,1033.396240234375,1.0,278.1499938964844,281.3055419921875,296.7855834960937,300.1929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569631576538086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917440,297.56573486328125,297.1499938964844,293.1499938964844,0.0010697578545659,-106.01268768310548,283.1510314941406,0.9990000128746032,0.5456239581108093,0.4177039563655853,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.8422070145606995,0.2778333723545074,0.2637124061584472,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.8405848741531372,0.275820791721344,0.1935921013355255,297.3899230957031,297.1499938964844,293.1499938964844,0.0005933330394327,-61.91831588745117,283.1505432128906,0.8226015567779541,0.2571900188922882,0.2445501089096069,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1534423828125,0.7282162308692932,0.1765800416469574,0.8000071048736572,282.9410095214844,284.95001220703125,299.945556640625,293.76934814453125,298.6136169433594,297.4952392578125,282.9434814453125,1.0,0.4347916543483734,1.0,1.0,0.937656819820404,1.0,-2.304249763488769,1.0498151779174805,1.254434585571289,0.525733470916748,5.551115123125783e-17,1.0,0.0,86.28865051269531,100.0,52796.9765625,0.0,1033.396240234375,1.0,278.1499938964844,281.3055419921875,296.7855834960937,300.1929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569631576538086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917500,297.5604248046875,297.1499938964844,293.1499938964844,0.0009680964285507,-95.87960052490234,283.1510314941406,0.9990000128746032,0.5477365255355835,0.4209915399551391,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623107910156,0.8419814705848694,0.2797295451164245,0.2655631005764007,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623107910156,0.8398034572601318,0.2771197855472564,0.194540798664093,297.38751220703125,297.1499938964844,293.1499938964844,0.0005388795980252,-55.906028747558594,283.1505432128906,0.8219248652458191,0.2584725022315979,0.2458256036043167,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602966308594,0.7275569438934326,0.1772480309009552,0.8039395213127136,282.9625549316406,284.95001220703125,299.9706115722656,293.7704772949219,298.6229553222656,297.49072265625,282.96484375,1.0,0.4375118911266327,1.0,1.0,0.938408613204956,1.0,-2.317811727523804,1.056373119354248,1.2614386081695557,0.529283344745636,5.551115123125783e-17,1.0,0.0,87.51310729980469,100.0,53056.16796875,0.0,1052.5855712890625,1.0,278.1499938964844,281.3211364746094,296.7865905761719,300.21044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585687875747681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.582763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917560,297.55133056640625,297.1499938964844,293.1499938964844,0.0008715571020729,-86.26866912841797,283.1510314941406,0.9990000128746032,0.5494201183319092,0.4248141348361969,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9826354980469,0.8413571715354919,0.2815572917461395,0.2673463225364685,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.98260498046875,0.8386421203613281,0.2783572375774383,0.1954454928636551,297.38458251953125,297.1499938964844,293.1499938964844,0.000509395613335,-50.35003280639648,283.1505126953125,0.8208581805229187,0.2596823871135711,0.2470290660858154,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9819030761719,0.7264047861099243,0.1779079586267471,0.8070859313011169,282.9828491210937,284.95001220703125,299.99609375,293.7719421386719,298.6314697265625,297.4842834472656,282.9850769042969,1.0,0.4402590095996856,1.0,1.0,0.9393360018730164,1.0,-2.330866813659668,1.062676191329956,1.2681907415390017,0.5326715707778931,5.551115123125783e-17,1.0,0.0,88.86521911621094,103.0,53303.25,0.0,1071.9312744140625,1.0,278.1499938964844,281.3359680175781,296.78778076171875,300.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601229786872864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.158447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917620,297.5380249023437,297.1499938964844,293.1499938964844,0.0007537684286944,-74.55812072753906,283.1510009765625,0.9990000128746032,0.5511406660079956,0.4295591115951538,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069580078125,0.8404955267906189,0.2837280333042145,0.2694562375545501,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8371442556381226,0.2798608243465423,0.1965057849884033,297.3807983398437,297.1499938964844,293.1499938964844,0.0004802887560799,-42.94892501831055,283.15045166015625,0.8194556832313538,0.2610940337181091,0.2484290450811386,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062866210937,0.7249804735183716,0.1787263303995132,0.8109409213066101,283.0071716308594,284.95001220703125,300.0274658203125,293.7742004394531,298.6414794921875,297.4755554199219,283.0093688964844,1.0,0.4436090290546417,1.0,1.0,0.9404574632644652,1.0,-2.3466782569885254,1.0703116655349731,1.2763664722442627,0.5367693305015564,5.551115123125783e-17,1.0,0.0,90.5468292236328,103.0,53600.48046875,0.0,1095.8096923828125,1.0,278.1499938964844,281.3537292480469,296.7895202636719,300.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619304299354553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917680,297.5286560058594,297.1499938964844,293.1499938964844,0.0006750568281859,-66.74227142333984,283.1510009765625,0.9990000128746032,0.5521604418754578,0.4326800405979156,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228576660156,0.839917778968811,0.2851361930370331,0.2708224058151245,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0231628417969,0.8361831307411194,0.2807869017124176,0.1972085982561111,297.3782653808594,297.1499938964844,293.1499938964844,0.0004629431059584,-38.27447128295898,283.1504211425781,0.8185197114944458,0.2619999349117279,0.2493261396884918,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02215576171875,0.7240581512451172,0.1792656034231186,0.8134880065917969,283.0230712890625,284.95001220703125,300.0482788085937,293.77593994140625,298.6480712890625,297.4696044921875,283.0252685546875,1.0,0.4458094239234924,1.0,1.0,0.9411908388137816,1.0,-2.357055425643921,1.0753253698349,1.281730055809021,0.5394533276557922,5.551115123125783e-17,1.0,0.0,91.66116333007812,106.0,53794.73828125,0.0,1111.677490234375,1.0,278.1499938964844,281.3653564453125,296.7908630371094,300.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630799651145935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917740,297.502685546875,297.1499938964844,293.1499938964844,0.0005011524772271,-45.84218215942383,283.1509704589844,0.9990000128746032,0.554277777671814,0.4407345652580261,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0630187988281,0.8383733034133911,0.2886789739131927,0.27425417304039,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629272460937,0.8335844278335571,0.2830827832221985,0.1988873332738876,297.3717346191406,297.1499938964844,293.1499938964844,0.0004162599798291,-26.3409366607666,283.1503601074219,0.8160159587860107,0.2642164826393127,0.2515195310115814,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622863769531,0.7216862440109253,0.1806217283010482,0.8199575543403625,283.06317138671875,284.95001220703125,300.1019287109375,293.7811584472656,298.6649475097656,297.4541015625,283.0653381347656,1.0,0.4514035284519195,1.0,1.0,0.9430456757545472,1.0,-2.3832757472991943,1.0879958868026731,1.295279860496521,0.5462357401847839,5.551115123125783e-17,1.0,0.0,94.55355072021484,109.0,54283.87109375,0.0,1152.6541748046875,1.0,278.1499938964844,281.3946228027344,296.7953491210937,300.29571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658900260925293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917800,297.502685546875,297.1499938964844,293.1499938964844,0.0005011524772271,-45.84218215942383,283.1509704589844,0.9990000128746032,0.554277777671814,0.4407345652580261,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0630187988281,0.8383733034133911,0.2886789739131927,0.27425417304039,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0629272460937,0.8335844278335571,0.2830827832221985,0.1988873332738876,297.3717346191406,297.1499938964844,293.1499938964844,0.0004162599798291,-26.3409366607666,283.1503601074219,0.8160159587860107,0.2642164826393127,0.2515195310115814,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622863769531,0.7216862440109253,0.1806217283010482,0.8199575543403625,283.06317138671875,284.95001220703125,300.1019287109375,293.7811584472656,298.6649475097656,297.4541015625,283.0653381347656,1.0,0.4514035284519195,1.0,1.0,0.9430456757545472,1.0,-2.3832757472991943,1.0879958868026731,1.295279860496521,0.5462357401847839,5.551115123125783e-17,1.0,0.0,94.55355072021484,109.0,54283.87109375,0.0,1152.6541748046875,1.0,278.1499938964844,281.3946228027344,296.7953491210937,300.29571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658900260925293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917860,297.4747009277344,297.1499938964844,293.1499938964844,0.0003822977887466,-17.780784606933594,283.1508483886719,0.9990000128746032,0.5558160543441772,0.4489449858665466,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026916503906,0.8367264270782471,0.2921501994132995,0.2776169776916504,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026916503906,0.8309202790260315,0.285328060388565,0.2005196660757064,297.365234375,297.1499938964844,293.1499938964844,0.0003595101588871,-14.175793647766112,283.1503295898437,0.8133823275566101,0.2663463652133941,0.2536289393901825,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1020202636719,0.7192445397377014,0.1819367259740829,0.8262930512428284,283.1029052734375,284.95001220703125,300.15692138671875,293.7874755859375,298.6822204589844,297.4381408691406,283.10504150390625,1.0,0.4570021629333496,1.0,1.0,0.9450787901878356,1.0,-2.40930438041687,1.1005654335021973,1.3087390661239624,0.5529471039772034,5.551115123125783e-17,1.0,0.0,97.52932739257812,112.0,54766.48046875,0.0,1194.5615234375,1.0,278.1499938964844,281.4234924316406,296.8011474609375,300.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685908317565918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
