time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917920,297.4747009277344,297.1499938964844,293.1499938964844,0.0003822977887466,-17.780784606933594,283.1508483886719,0.9990000128746032,0.5558160543441772,0.4489449858665466,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026916503906,0.8367264270782471,0.2921501994132995,0.2776169776916504,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026916503906,0.8309202790260315,0.285328060388565,0.2005196660757064,297.365234375,297.1499938964844,293.1499938964844,0.0003595101588871,-14.175793647766112,283.1503295898437,0.8133823275566101,0.2663463652133941,0.2536289393901825,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1020202636719,0.7192445397377014,0.1819367259740829,0.8262930512428284,283.1029052734375,284.95001220703125,300.15692138671875,293.7874755859375,298.6822204589844,297.4381408691406,283.10504150390625,1.0,0.4570021629333496,1.0,1.0,0.9450787901878356,1.0,-2.40930438041687,1.1005654335021973,1.3087390661239624,0.5529471039772034,5.551115123125783e-17,1.0,0.0,97.52932739257812,112.0,54766.48046875,0.0,1194.5615234375,1.0,278.1499938964844,281.4234924316406,296.8011474609375,300.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685908317565918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17917980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.9990000128746032,0.5568524599075317,0.4562073647975921,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371765136719,0.8352723717689514,0.2951722741127014,0.2805434763431549,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371459960937,0.8285834789276123,0.2872578799724579,0.2019248455762863,297.35968017578125,297.1499938964844,293.1499938964844,0.0002915378136094,-3.556511163711548,283.1503601074219,0.8110127449035645,0.2681560218334198,0.2554239630699157,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1365051269531,0.7170578837394714,0.1830494701862335,0.8316839337348938,283.13739013671875,284.95001220703125,300.2059936523437,293.7937927246094,298.697998046875,297.42462158203125,283.13946533203125,1.0,0.4618839621543884,1.0,1.0,0.9468592405319214,1.0,-2.431854486465454,1.111457586288452,1.320396900177002,0.558752715587616,5.551115123125783e-17,1.0,0.0,100.18748474121094,112.0,55183.8828125,0.0,1231.8800048828125,1.0,278.1499938964844,281.448486328125,296.8070373535156,300.3634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708746433258057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.015380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918040,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1988830566406,0.9990000128746032,0.5570477247238159,0.4572421312332153,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1420593261719,0.8350664973258972,0.2956002652645111,0.2809580266475677,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1420288085937,0.8282531499862671,0.2875300347805023,0.202123150229454,297.35888671875,297.1499938964844,293.1499938964844,0.0002901089028455,-3.3942253589630127,283.1503295898437,0.8106736540794373,0.2684102654457092,0.2556763887405395,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1413879394531,0.7167453765869141,0.1832057535648346,0.8324416875839233,283.14227294921875,284.95001220703125,300.2130432128906,293.7947692871094,298.7004089355469,297.4229736328125,283.14434814453125,1.0,0.4625748097896576,1.0,1.0,0.9471118450164796,1.0,-2.4350368976593018,1.1129950284957886,1.3220418691635132,0.5595710873603821,5.551115123125783e-17,1.0,0.0,100.56834411621094,100.0,55242.95703125,0.0,1237.2254638671875,1.0,278.1499938964844,281.4520263671875,296.8078918457031,300.36798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.00244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918100,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1566162109375,0.9990000128746032,0.5579031109809875,0.4562954604625702,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1563415527344,0.8370973467826843,0.2973033487796783,0.2825618684291839,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15631103515625,0.8297380208969116,0.2886021435260772,0.2028711587190628,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.151611328125,0.8122137188911438,0.2694321572780609,0.2566371560096741,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1568603515625,0.7179862856864929,0.1838256418704986,0.835211455821991,283.15643310546875,284.95001220703125,300.2414855957031,293.7987060546875,298.7102966308594,297.4169616699219,283.15753173828125,1.0,0.4629881381988525,1.0,1.0,0.9481284022331238,1.0,-2.4412198066711426,1.1159145832061768,1.3253051042556765,0.5612442493438721,5.551115123125783e-17,1.0,0.0,100.5142822265625,100.0,55382.3984375,0.0,1244.326904296875,1.0,278.1499938964844,281.4613037109375,296.8111572265625,300.38360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724017143249512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918160,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1634521484375,0.9990000128746032,0.5598073601722717,0.4521414041519165,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.163330078125,0.8409509062767029,0.2989807724952698,0.2841091156005859,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.163330078125,0.8329956531524658,0.2896416187286377,0.2035726755857467,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1632995605469,0.8155297636985779,0.2704429924488067,0.2575464248657226,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16314697265625,0.7207485437393188,0.1844183653593063,0.8377012610435486,283.16339111328125,284.95001220703125,300.2701416015625,293.8028564453125,298.72271728515625,297.41558837890625,283.1639099121094,1.0,0.4623060524463653,1.0,1.0,0.9491385817527772,1.0,-2.443020820617676,1.1167173385620115,1.3263036012649536,0.5616656541824341,5.551115123125783e-17,1.0,0.0,99.4540557861328,103.0,55446.5234375,0.0,1242.0518798828125,1.0,278.1499938964844,281.465576171875,296.8134765625,300.39324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733459115028381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918220,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.17596435546875,0.9990000128746032,0.5630123019218445,0.4508121311664581,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757202148437,0.84369295835495,0.3012154102325439,0.2862021625041961,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8349708318710327,0.2910273969173431,0.2045213729143142,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1756591796875,0.8175665736198425,0.2718145549297333,0.2588165998458862,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.17535400390625,0.7223649621009827,0.1852271407842636,0.8412308692932129,283.1758117675781,284.95001220703125,300.30877685546875,293.8086853027344,298.7414245605469,297.4170837402344,283.177001953125,1.0,0.4634726047515869,1.0,1.0,0.9504885673522948,1.0,-2.450833559036255,1.120473027229309,1.3303605318069458,0.5634874105453491,5.551115123125783e-17,1.0,0.0,99.3400421142578,103.0,55610.5859375,0.0,1250.889404296875,1.0,278.1499938964844,281.4747619628906,296.8166198730469,300.4049377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742525577545166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.69775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918280,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1839904785156,0.9990000128746032,0.5645973086357117,0.4507402777671814,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1837158203125,0.8447123765945435,0.3023242354393005,0.2872458100318908,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.181640625,0.83562171459198,0.2917013168334961,0.2049994170665741,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18365478515625,0.8182473182678223,0.2725001275539398,0.259458839893341,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1833190917969,0.722882866859436,0.1856320202350616,0.8430306911468506,283.183837890625,284.95001220703125,300.3280944824219,293.8116760253906,298.75079345703125,297.4178466796875,283.1851806640625,1.0,0.4641955494880676,1.0,1.0,0.951158881187439,1.0,-2.4555084705352783,1.122717261314392,1.3327913284301758,0.564642608165741,5.551115123125783e-17,1.0,0.0,99.4687271118164,106.0,55708.296875,0.0,1257.0218505859375,1.0,278.1499938964844,281.4804992675781,296.8187561035156,300.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746602535247803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918340,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2118835449219,0.9990000128746032,0.5690256953239441,0.4523014426231384,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2116394042969,0.846737265586853,0.3056715726852417,0.2904126346111297,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115478515625,0.8365247845649719,0.2937192320823669,0.2064209878444671,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.21148681640625,0.8193038105964661,0.2745761573314667,0.2614273726940155,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2110595703125,0.7235783338546753,0.186850756406784,0.8485669493675232,283.2117004394531,284.95001220703125,300.3866882324219,293.8210144042969,298.77850341796875,297.4185791015625,283.2132263183594,1.0,0.4670629203319549,1.0,1.0,0.953179121017456,1.0,-2.471911191940308,1.1306099891662598,1.3413013219833374,0.568744421005249,5.551115123125783e-17,1.0,0.0,100.40906524658205,109.0,56043.41796875,0.0,1280.7586669921875,1.0,278.1499938964844,281.5003662109375,296.82781982421875,300.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759777545928955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918400,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2118835449219,0.9990000128746032,0.5690256953239441,0.4523014426231384,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2116394042969,0.846737265586853,0.3056715726852417,0.2904126346111297,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115478515625,0.8365247845649719,0.2937192320823669,0.2064209878444671,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.21148681640625,0.8193038105964661,0.2745761573314667,0.2614273726940155,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2110595703125,0.7235783338546753,0.186850756406784,0.8485669493675232,283.2117004394531,284.95001220703125,300.3866882324219,293.8210144042969,298.77850341796875,297.4185791015625,283.2132263183594,1.0,0.4670629203319549,1.0,1.0,0.953179121017456,1.0,-2.471911191940308,1.1306099891662598,1.3413013219833374,0.568744421005249,5.551115123125783e-17,1.0,0.0,100.40906524658205,109.0,56043.41796875,0.0,1280.7586669921875,1.0,278.1499938964844,281.5003662109375,296.82781982421875,300.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759777545928955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918460,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427978515625,0.9990000128746032,0.5728373527526855,0.4556727111339569,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24249267578125,0.8476762771606445,0.3090106248855591,0.2935923337936401,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.242431640625,0.8363763689994812,0.2957203686237335,0.207841694355011,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24237060546875,0.8193442821502686,0.276650607585907,0.2634174227714538,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.241943359375,0.7233743071556091,0.1880459934473037,0.8541173338890076,283.2426147460937,284.95001220703125,300.44580078125,293.830810546875,298.8050231933594,297.41650390625,283.2442626953125,1.0,0.470611959695816,1.0,1.0,0.955058455467224,1.0,-2.490545749664306,1.1396024227142334,1.3509432077407837,0.5734533071517944,5.551115123125783e-17,1.0,0.0,101.9154052734375,112.0,56414.9453125,0.0,1309.92529296875,1.0,278.1499938964844,281.5224609375,296.83843994140625,300.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775134682655334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918520,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427978515625,0.9990000128746032,0.5728373527526855,0.4556727111339569,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24249267578125,0.8476762771606445,0.3090106248855591,0.2935923337936401,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.242431640625,0.8363763689994812,0.2957203686237335,0.207841694355011,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24237060546875,0.8193442821502686,0.276650607585907,0.2634174227714538,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.241943359375,0.7233743071556091,0.1880459934473037,0.8541173338890076,283.2426147460937,284.95001220703125,300.44580078125,293.830810546875,298.8050231933594,297.41650390625,283.2442626953125,1.0,0.470611959695816,1.0,1.0,0.955058455467224,1.0,-2.490545749664306,1.1396024227142334,1.3509432077407837,0.5734533071517944,5.551115123125783e-17,1.0,0.0,101.9154052734375,112.0,56414.9453125,0.0,1309.92529296875,1.0,278.1499938964844,281.5224609375,296.83843994140625,300.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775134682655334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918580,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27587890625,0.9990000128746032,0.575899600982666,0.460568904876709,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755432128906,0.847710371017456,0.3123455047607422,0.2967842221260071,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754821777344,0.8353561758995056,0.2976943552494049,0.2092566192150116,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754211425781,0.8185338973999023,0.2787089347839355,0.2654113471508026,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27496337890625,0.7223931550979614,0.1891922652721405,0.859544575214386,283.2756652832031,284.95001220703125,300.5052795410156,293.8409118652344,298.83013916015625,297.4114685058594,283.2773742675781,1.0,0.4747099578380584,1.0,1.0,0.9569377303123474,1.0,-2.510892629623413,1.149431824684143,1.36146080493927,0.5786219835281372,5.551115123125783e-17,1.0,0.0,103.90535736083984,115.0,56811.20703125,0.0,1343.689208984375,1.0,278.1499938964844,281.54608154296875,296.84942626953125,300.508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792681694030762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918640,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27587890625,0.9990000128746032,0.575899600982666,0.460568904876709,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755432128906,0.847710371017456,0.3123455047607422,0.2967842221260071,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754821777344,0.8353561758995056,0.2976943552494049,0.2092566192150116,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754211425781,0.8185338973999023,0.2787089347839355,0.2654113471508026,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27496337890625,0.7223931550979614,0.1891922652721405,0.859544575214386,283.2756652832031,284.95001220703125,300.5052795410156,293.8409118652344,298.83013916015625,297.4114685058594,283.2773742675781,1.0,0.4747099578380584,1.0,1.0,0.9569377303123474,1.0,-2.510892629623413,1.149431824684143,1.36146080493927,0.5786219835281372,5.551115123125783e-17,1.0,0.0,103.90535736083984,115.0,56811.20703125,0.0,1343.689208984375,1.0,278.1499938964844,281.54608154296875,296.84942626953125,300.508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792681694030762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.721435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918700,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2928161621094,0.9990000128746032,0.577182948589325,0.4634104073047638,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29248046875,0.847497820854187,0.3140093982219696,0.2983815968036651,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2924499511719,0.8346267938613892,0.2986697554588318,0.2099595665931701,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2923889160156,0.8179116249084473,0.2797296345233917,0.2664052546024322,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2919006347656,0.7216981649398804,0.1897448599338531,0.8621899485588074,283.2926330566406,284.95001220703125,300.5350952148437,293.84600830078125,298.8423156738281,297.4080810546875,283.2943420410156,1.0,0.4768909215927124,1.0,1.0,0.9578773975372314,1.0,-2.521444082260132,1.1545313596725464,1.3669127225875854,0.5813077688217163,5.551115123125783e-17,1.0,0.0,105.02833557128906,115.0,57014.00390625,0.0,1361.787353515625,1.0,278.1499938964844,281.5581970214844,296.8548583984375,300.5266418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801932334899902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918760,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099060058594,0.9990000128746032,0.5783753395080566,0.4663834273815155,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095397949219,0.8472115993499756,0.3156718313694,0.2999791800975799,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3095092773437,0.8338298797607422,0.2996406257152557,0.2106605470180511,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3094482421875,0.8172202110290527,0.2807468771934509,0.2673976123332977,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089599609375,0.7209370732307434,0.1902894228696823,0.8648073673248291,283.3096923828125,284.95001220703125,300.5649108886719,293.8511657714844,298.8543701171875,297.40447998046875,283.3114318847656,1.0,0.4791123270988464,1.0,1.0,0.9589998126029968,1.0,-2.532099962234497,1.15967059135437,1.3724294900894165,0.584009051322937,5.551115123125783e-17,1.0,0.0,106.19739532470705,118.0,57217.87109375,0.0,1380.363037109375,1.0,278.1499938964844,281.57037353515625,296.8602905273437,300.5447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811307549476624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.1767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918820,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443603515625,0.9990000128746032,0.5803323984146118,0.4728210270404815,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3440246582031,0.8463674187660217,0.31898894906044,0.3031730651855469,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3439636230469,0.8319797515869141,0.3015587925910949,0.2120507359504699,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3439025878906,0.8155736923217773,0.2827629745006561,0.26937136054039,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434143066406,0.7191538214683533,0.1913383603096008,0.8698911070823669,283.3441467285156,284.95001220703125,300.62457275390625,293.8614501953125,298.8779296875,297.39617919921875,283.34588623046875,1.0,0.4837148785591125,1.0,1.0,0.9612447023391724,1.0,-2.553834915161133,1.1701548099517822,1.38368022441864,0.5895249247550964,5.551115123125783e-17,1.0,0.0,108.7077865600586,106.0,57628.6640625,0.0,1419.214599609375,1.0,278.1499938964844,281.5949401855469,296.87091064453125,300.5812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830481171607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918880,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443603515625,0.9990000128746032,0.5803323984146118,0.4728210270404815,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3440246582031,0.8463674187660217,0.31898894906044,0.3031730651855469,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3439636230469,0.8319797515869141,0.3015587925910949,0.2120507359504699,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3439025878906,0.8155736923217773,0.2827629745006561,0.26937136054039,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434143066406,0.7191538214683533,0.1913383603096008,0.8698911070823669,283.3441467285156,284.95001220703125,300.62457275390625,293.8614501953125,298.8779296875,297.39617919921875,283.34588623046875,1.0,0.4837148785591125,1.0,1.0,0.9612447023391724,1.0,-2.553834915161133,1.1701548099517822,1.38368022441864,0.5895249247550964,5.551115123125783e-17,1.0,0.0,108.7077865600586,106.0,57628.6640625,0.0,1419.214599609375,1.0,278.1499938964844,281.5949401855469,296.87091064453125,300.5812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830481171607971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.139404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17918940,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617553710937,0.9990000128746032,0.5837257504463196,0.4667268693447113,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8526197075843811,0.3222438991069793,0.3061906099319458,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8368881940841675,0.3033989071846008,0.2133000940084457,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8206303715705872,0.2847092151641845,0.2711606323719024,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616027832031,0.7231774926185608,0.1923233717679977,0.8740729689598083,283.3617248535156,284.95001220703125,300.68408203125,293.87164306640625,298.904052734375,297.3939208984375,283.36199951171875,1.0,0.4828200042247772,1.0,1.0,0.9634895324707032,1.0,-2.558816909790039,1.1724117994308472,1.3864049911499023,0.590802013874054,5.551115123125783e-17,1.0,0.0,107.18294525146484,109.0,57785.71875,0.0,1419.0447998046875,1.0,278.1499938964844,281.605712890625,296.8796081542969,300.6070251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846861124038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919000,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3617553710937,0.9990000128746032,0.5837257504463196,0.4667268693447113,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8526197075843811,0.3222438991069793,0.3061906099319458,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8368881940841675,0.3033989071846008,0.2133000940084457,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616943359375,0.8206303715705872,0.2847092151641845,0.2711606323719024,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3616027832031,0.7231774926185608,0.1923233717679977,0.8740729689598083,283.3617248535156,284.95001220703125,300.68408203125,293.87164306640625,298.904052734375,297.3939208984375,283.36199951171875,1.0,0.4828200042247772,1.0,1.0,0.9634895324707032,1.0,-2.558816909790039,1.1724117994308472,1.3864049911499023,0.590802013874054,5.551115123125783e-17,1.0,0.0,107.18294525146484,109.0,57785.71875,0.0,1419.0447998046875,1.0,278.1499938964844,281.605712890625,296.8796081542969,300.6070251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846861124038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.4794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919060,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3787536621094,0.9990000128746032,0.5887815356254578,0.4644929766654968,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785400390625,0.8566782474517822,0.3254690170288086,0.3092021942138672,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785095214844,0.8396611213684082,0.3051831722259521,0.214527353644371,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.37847900390625,0.8235325813293457,0.2866117656230926,0.2729323804378509,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3782043457031,0.7253609895706177,0.193318098783493,0.8783770799636841,283.3786315917969,284.95001220703125,300.7433166503906,293.8816223144531,298.93426513671875,297.39910888671875,283.37969970703125,1.0,0.4841361045837402,1.0,1.0,0.9656156301498412,1.0,-2.568516254425049,1.1770596504211426,1.3914566040039062,0.5930120944976807,5.551115123125783e-17,1.0,0.0,106.87993621826172,112.0,58000.015625,0.0,1430.3802490234375,1.0,278.1499938964844,281.6177673339844,296.8868408203125,300.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856093287467957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919120,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3787536621094,0.9990000128746032,0.5887815356254578,0.4644929766654968,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785400390625,0.8566782474517822,0.3254690170288086,0.3092021942138672,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785095214844,0.8396611213684082,0.3051831722259521,0.214527353644371,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.37847900390625,0.8235325813293457,0.2866117656230926,0.2729323804378509,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3782043457031,0.7253609895706177,0.193318098783493,0.8783770799636841,283.3786315917969,284.95001220703125,300.7433166503906,293.8816223144531,298.93426513671875,297.39910888671875,283.37969970703125,1.0,0.4841361045837402,1.0,1.0,0.9656156301498412,1.0,-2.568516254425049,1.1770596504211426,1.3914566040039062,0.5930120944976807,5.551115123125783e-17,1.0,0.0,106.87993621826172,112.0,58000.015625,0.0,1430.3802490234375,1.0,278.1499938964844,281.6177673339844,296.8868408203125,300.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856093287467957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919180,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031677246094,0.9990000128746032,0.5932283401489258,0.4655289053916931,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029235839844,0.8588137626647949,0.3287028968334198,0.3122540414333343,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40289306640625,0.8405982851982117,0.3069536387920379,0.2157682925462722,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40283203125,0.824641227722168,0.28850257396698,0.2747261524200439,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.7260094881057739,0.1943115144968032,0.8828822374343872,283.40301513671875,284.95001220703125,300.80206298828125,293.8912658691406,298.9628601074219,297.4013671875,283.404296875,1.0,0.4865360558032989,1.0,1.0,0.9677417278289796,1.0,-2.582481622695923,1.1837689876556396,1.3987125158309937,0.5964514017105103,5.551115123125783e-17,1.0,0.0,107.62960052490234,115.0,58288.7734375,0.0,1452.044921875,1.0,278.1499938964844,281.63482666015625,296.8964538574219,300.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866220712661743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919240,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031677246094,0.9990000128746032,0.5932283401489258,0.4655289053916931,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029235839844,0.8588137626647949,0.3287028968334198,0.3122540414333343,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40289306640625,0.8405982851982117,0.3069536387920379,0.2157682925462722,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40283203125,0.824641227722168,0.28850257396698,0.2747261524200439,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024963378906,0.7260094881057739,0.1943115144968032,0.8828822374343872,283.40301513671875,284.95001220703125,300.80206298828125,293.8912658691406,298.9628601074219,297.4013671875,283.404296875,1.0,0.4865360558032989,1.0,1.0,0.9677417278289796,1.0,-2.582481622695923,1.1837689876556396,1.3987125158309937,0.5964514017105103,5.551115123125783e-17,1.0,0.0,107.62960052490234,115.0,58288.7734375,0.0,1452.044921875,1.0,278.1499938964844,281.63482666015625,296.8964538574219,300.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866220712661743,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919300,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4165344238281,0.9990000128746032,0.5951935648918152,0.4667881429195404,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4162902832031,0.8594374656677246,0.3303227722644806,0.3137906789779663,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.416259765625,0.8406468033790588,0.3078343272209167,0.2163915336132049,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41619873046875,0.8247884511947632,0.2894442677497864,0.2756274938583374,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.41583251953125,0.7259775400161743,0.1947996914386749,0.8851444721221924,283.4163818359375,284.95001220703125,300.8312072753906,293.8959350585937,298.9764404296875,297.4013061523437,283.417724609375,1.0,0.488016664981842,1.0,1.0,0.9688047766685486,1.0,-2.5903961658477783,1.1875780820846558,1.402817964553833,0.598422646522522,5.551115123125783e-17,1.0,0.0,108.2424087524414,115.0,58446.87109375,0.0,1465.2406005859375,1.0,278.1499938964844,281.64422607421875,296.9014892578125,300.6658020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872161507606506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919360,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305114746094,0.9990000128746032,0.5969782471656799,0.4684747755527496,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302673339844,0.8598046898841858,0.3319438993930816,0.3153333961963653,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8404542803764343,0.308711290359497,0.2170157432556152,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.8247025609016418,0.2903829216957092,0.276530772447586,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4297790527344,0.7257378697395325,0.1952792555093765,0.8873950242996216,283.43035888671875,284.95001220703125,300.86016845703125,293.90045166015625,298.9895324707031,297.4004211425781,283.4317626953125,1.0,0.4896537363529205,1.0,1.0,0.969942271709442,1.0,-2.5988149642944336,1.1916286945343018,1.4071863889694214,0.6005263924598694,5.551115123125783e-17,1.0,0.0,108.9929428100586,118.0,58611.84765625,0.0,1479.7972412109375,1.0,278.1499938964844,281.6540222167969,296.906494140625,300.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878688812255859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.271728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919420,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9990000128746032,0.6000542044639587,0.472847580909729,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8599428534507751,0.3351878523826599,0.318432092666626,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593505859375,0.8395134806632996,0.3104524612426758,0.2182639688253402,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593200683594,0.823991596698761,0.2922499179840088,0.2783392071723938,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.7247698307037354,0.196209043264389,0.8918263912200928,283.45953369140625,284.95001220703125,300.9175109863281,293.90899658203125,299.0143737792969,297.39666748046875,283.4609680175781,1.0,0.4932870864868164,1.0,1.0,0.9722172617912292,1.0,-2.6167876720428467,1.2002824544906616,1.416505217552185,0.6050411462783813,5.551115123125783e-17,1.0,0.0,110.8209457397461,121.0,58955.53515625,0.0,1512.1639404296875,1.0,278.1499938964844,281.6745300292969,296.916015625,300.7117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893178105354309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919480,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4596862792969,0.9990000128746032,0.6000542044639587,0.472847580909729,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8599428534507751,0.3351878523826599,0.318432092666626,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593505859375,0.8395134806632996,0.3104524612426758,0.2182639688253402,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593200683594,0.823991596698761,0.2922499179840088,0.2783392071723938,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4589233398437,0.7247698307037354,0.196209043264389,0.8918263912200928,283.45953369140625,284.95001220703125,300.9175109863281,293.90899658203125,299.0143737792969,297.39666748046875,283.4609680175781,1.0,0.4932870864868164,1.0,1.0,0.9722172617912292,1.0,-2.6167876720428467,1.2002824544906616,1.416505217552185,0.6050411462783813,5.551115123125783e-17,1.0,0.0,110.8209457397461,121.0,58955.53515625,0.0,1512.1639404296875,1.0,278.1499938964844,281.6745300292969,296.916015625,300.7117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893178105354309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919540,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898986816406,0.9990000128746032,0.6024695634841919,0.4783114492893219,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4896240234375,0.8594426512718201,0.3384306728839874,0.3215429186820984,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.48956298828125,0.8379818797111511,0.3121718466281891,0.2195068597793579,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4895324707031,0.8227027058601379,0.2940990328788757,0.2801440358161926,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891052246094,0.7232638597488403,0.1970916837453842,0.8961120247840881,283.4897155761719,284.95001220703125,300.9739074707031,293.9168395996094,299.0375671386719,297.3905639648437,283.4912109375,1.0,0.4973006248474121,1.0,1.0,0.9744923114776612,1.0,-2.6359121799468994,1.209497570991516,1.4264146089553833,0.6098712086677551,5.551115123125783e-17,1.0,0.0,113.01376342773438,124.0,59310.3046875,0.0,1548.15283203125,1.0,278.1499938964844,281.6957092285156,296.924560546875,300.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909109830856323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919600,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898986816406,0.9990000128746032,0.6024695634841919,0.4783114492893219,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4896240234375,0.8594426512718201,0.3384306728839874,0.3215429186820984,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.48956298828125,0.8379818797111511,0.3121718466281891,0.2195068597793579,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4895324707031,0.8227027058601379,0.2940990328788757,0.2801440358161926,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891052246094,0.7232638597488403,0.1970916837453842,0.8961120247840881,283.4897155761719,284.95001220703125,300.9739074707031,293.9168395996094,299.0375671386719,297.3905639648437,283.4912109375,1.0,0.4973006248474121,1.0,1.0,0.9744923114776612,1.0,-2.6359121799468994,1.209497570991516,1.4264146089553833,0.6098712086677551,5.551115123125783e-17,1.0,0.0,113.01376342773438,124.0,59310.3046875,0.0,1548.15283203125,1.0,278.1499938964844,281.6957092285156,296.924560546875,300.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909109830856323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919660,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5205078125,0.9990000128746032,0.6043242812156677,0.4845022559165954,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.8585349321365356,0.3416696786880493,0.3246593475341797,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.8360791802406311,0.3138680756092071,0.2207405716180801,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201416015625,0.821042537689209,0.2959288656711578,0.2819399833679199,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51971435546875,0.7213982939720154,0.1979288905858993,0.9002372622489929,283.5203552246094,284.95001220703125,301.0291748046875,293.923828125,299.0594177246094,297.38287353515625,283.5218505859375,1.0,0.5015507340431213,1.0,1.0,0.9769978523254396,1.0,-2.655689716339112,1.219016671180725,1.436672925949097,0.6148686408996582,5.551115123125783e-17,1.0,0.0,115.46080780029295,127.0,59668.4765625,0.0,1586.689208984375,1.0,278.1499938964844,281.71710205078125,296.9320373535156,300.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925934433937073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919720,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5205078125,0.9990000128746032,0.6043242812156677,0.4845022559165954,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.8585349321365356,0.3416696786880493,0.3246593475341797,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.8360791802406311,0.3138680756092071,0.2207405716180801,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201416015625,0.821042537689209,0.2959288656711578,0.2819399833679199,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51971435546875,0.7213982939720154,0.1979288905858993,0.9002372622489929,283.5203552246094,284.95001220703125,301.0291748046875,293.923828125,299.0594177246094,297.38287353515625,283.5218505859375,1.0,0.5015507340431213,1.0,1.0,0.9769978523254396,1.0,-2.655689716339112,1.219016671180725,1.436672925949097,0.6148686408996582,5.551115123125783e-17,1.0,0.0,115.46080780029295,127.0,59668.4765625,0.0,1586.689208984375,1.0,278.1499938964844,281.71710205078125,296.9320373535156,300.77301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925934433937073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
