time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919780,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511779785156,0.9990000128746032,0.6056539416313171,0.4911968410015106,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509033203125,0.8573631644248962,0.3449035584926605,0.327777624130249,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55084228515625,0.8339394330978394,0.3155393302440643,0.221961960196495,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55078125,0.8191352486610413,0.2977375388145447,0.2837228775024414,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.7192779183387756,0.1987210810184478,0.9041907787322998,283.5509948730469,284.95001220703125,301.08319091796875,293.9298400878906,299.0802001953125,297.37420654296875,283.552490234375,1.0,0.5059552192687988,1.0,1.0,0.9795033931732178,1.0,-2.6758437156677246,1.228718638420105,1.4471250772476196,0.6199737787246704,5.551115123125783e-17,1.0,0.0,118.09593200683594,115.0,60025.3515625,0.0,1627.1387939453125,1.0,278.1499938964844,281.7384338378906,296.9383544921875,300.8021545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943259119987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919840,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511779785156,0.9990000128746032,0.6056539416313171,0.4911968410015106,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509033203125,0.8573631644248962,0.3449035584926605,0.327777624130249,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55084228515625,0.8339394330978394,0.3155393302440643,0.221961960196495,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55078125,0.8191352486610413,0.2977375388145447,0.2837228775024414,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.55035400390625,0.7192779183387756,0.1987210810184478,0.9041907787322998,283.5509948730469,284.95001220703125,301.08319091796875,293.9298400878906,299.0802001953125,297.37420654296875,283.552490234375,1.0,0.5059552192687988,1.0,1.0,0.9795033931732178,1.0,-2.6758437156677246,1.228718638420105,1.4471250772476196,0.6199737787246704,5.551115123125783e-17,1.0,0.0,118.09593200683594,115.0,60025.3515625,0.0,1627.1387939453125,1.0,278.1499938964844,281.7384338378906,296.9383544921875,300.8021545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943259119987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919900,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5610046386719,0.9990000128746032,0.6066550612449646,0.4896408915519714,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5608825683594,0.8595393300056458,0.3465002775192261,0.3292716145515442,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56085205078125,0.8354219198226929,0.3163501024246216,0.2225213497877121,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56085205078125,0.8206958770751953,0.2986186444759369,0.2845458686351776,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5606384277344,0.7204104065895081,0.1990933567285537,0.9058265686035156,283.5609436035156,284.95001220703125,301.1096496582031,293.9324645996094,299.0908508300781,297.37127685546875,283.5615234375,1.0,0.5058647990226746,1.0,1.0,0.9807561635971068,1.0,-2.679401397705078,1.2303519248962402,1.449049472808838,0.6209567189216614,5.551115123125783e-17,1.0,0.0,117.77472686767578,115.0,60110.0390625,0.0,1630.741943359375,1.0,278.1499938964844,281.7444152832031,296.9408264160156,300.8137512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951625227928162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17919960,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56378173828125,0.9990000128746032,0.6085541844367981,0.4849343001842499,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5637512207031,0.8635284900665283,0.3480719625949859,0.3307076096534729,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5637512207031,0.8385580778121948,0.3171299993991852,0.2230339795351028,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5637512207031,0.823860764503479,0.2994726598262787,0.2853083908557892,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5636901855469,0.7229385375976562,0.1994529813528061,0.9072086215019226,283.56378173828125,284.95001220703125,301.1357421875,293.9347839355469,299.1031188964844,297.3719787597656,283.5639038085937,1.0,0.504715621471405,1.0,1.0,0.982013463973999,1.0,-2.678668975830078,1.2299151420593262,1.448753833770752,0.6207042336463928,5.551115123125783e-17,1.0,0.0,116.39022064208984,118.0,60121.82421875,0.0,1623.3719482421875,1.0,278.1499938964844,281.7455444335937,296.9418029785156,300.8188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957785367965698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920020,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771789550781,0.9990000128746032,0.6128743290901184,0.4831026494503021,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770568847656,0.8671678304672241,0.3512188494205475,0.3336462378501892,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.8408145904541016,0.31867516040802,0.2240962237119674,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.8262500166893005,0.3011715412139892,0.2868904173374176,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5767517089844,0.7245888710021973,0.2002040743827819,0.9104346036911012,283.5770874023437,284.95001220703125,301.1867370605469,293.9384765625,299.1288452148437,297.3758544921875,283.5779113769531,1.0,0.505907416343689,1.0,1.0,0.9845280647277832,1.0,-2.687040090560913,1.23389732837677,1.4531426429748535,0.622573733329773,5.551115123125783e-17,1.0,0.0,116.14745330810548,121.0,60284.4140625,0.0,1634.220703125,1.0,278.1499938964844,281.7545471191406,296.9432067871094,300.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966230750083923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920080,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5771789550781,0.9990000128746032,0.6128743290901184,0.4831026494503021,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770568847656,0.8671678304672241,0.3512188494205475,0.3336462378501892,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.8408145904541016,0.31867516040802,0.2240962237119674,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.8262500166893005,0.3011715412139892,0.2868904173374176,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5767517089844,0.7245888710021973,0.2002040743827819,0.9104346036911012,283.5770874023437,284.95001220703125,301.1867370605469,293.9384765625,299.1288452148437,297.3758544921875,283.5779113769531,1.0,0.505907416343689,1.0,1.0,0.9845280647277832,1.0,-2.687040090560913,1.23389732837677,1.4531426429748535,0.622573733329773,5.551115123125783e-17,1.0,0.0,116.14745330810548,121.0,60284.4140625,0.0,1634.220703125,1.0,278.1499938964844,281.7545471191406,296.9432067871094,300.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966230750083923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920140,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.9990000128746032,0.6165663003921509,0.4843973517417907,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59716796875,0.8689764142036438,0.3543797433376312,0.3366299569606781,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971374511719,0.8413800597190857,0.3202114999294281,0.2251757830381393,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970764160156,0.8269973397254944,0.3028621077537536,0.2884977757930755,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.7248356342315674,0.2009578049182891,0.9138774871826172,283.59722900390625,284.95001220703125,301.2359313964844,293.9408264160156,299.15240478515625,297.3769836425781,283.5982360839844,1.0,0.5081331133842468,1.0,1.0,0.9870426654815674,1.0,-2.6995420455932617,1.2398723363876345,1.459669589996338,0.6256448030471802,5.551115123125783e-17,1.0,0.0,116.95433044433594,124.0,60514.4140625,0.0,1655.904052734375,1.0,278.1499938964844,281.76812744140625,296.9456787109375,300.8440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975828289985657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920200,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59735107421875,0.9990000128746032,0.6165663003921509,0.4843973517417907,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59716796875,0.8689764142036438,0.3543797433376312,0.3366299569606781,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5971374511719,0.8413800597190857,0.3202114999294281,0.2251757830381393,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5970764160156,0.8269973397254944,0.3028621077537536,0.2884977757930755,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968017578125,0.7248356342315674,0.2009578049182891,0.9138774871826172,283.59722900390625,284.95001220703125,301.2359313964844,293.9408264160156,299.15240478515625,297.3769836425781,283.5982360839844,1.0,0.5081331133842468,1.0,1.0,0.9870426654815674,1.0,-2.6995420455932617,1.2398723363876345,1.459669589996338,0.6256448030471802,5.551115123125783e-17,1.0,0.0,116.95433044433594,124.0,60514.4140625,0.0,1655.904052734375,1.0,278.1499938964844,281.76812744140625,296.9456787109375,300.8440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975828289985657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920260,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6202087402344,0.9990000128746032,0.6195140480995178,0.4875959455966949,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6200256347656,0.8696579933166504,0.3575516641139984,0.3396459817886352,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6199645996094,0.840912938117981,0.3217375874519348,0.2262643873691558,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.61993408203125,0.8267454504966736,0.3045433461666107,0.2901180982589721,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.7242070436477661,0.2016884535551071,0.9173431992530824,283.6200866699219,284.95001220703125,301.2832336425781,293.9417419433594,299.17352294921875,297.375,283.6211853027344,1.0,0.511077344417572,1.0,1.0,0.989476203918457,1.0,-2.714435338973999,1.2470158338546753,1.4674193859100342,0.6293727159500122,5.551115123125783e-17,1.0,0.0,118.39947509765624,127.0,60775.4296875,0.0,1684.20166015625,1.0,278.1499938964844,281.7836303710937,296.947509765625,300.86181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987879157066345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920320,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6202087402344,0.9990000128746032,0.6195140480995178,0.4875959455966949,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6200256347656,0.8696579933166504,0.3575516641139984,0.3396459817886352,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6199645996094,0.840912938117981,0.3217375874519348,0.2262643873691558,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.61993408203125,0.8267454504966736,0.3045433461666107,0.2901180982589721,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.7242070436477661,0.2016884535551071,0.9173431992530824,283.6200866699219,284.95001220703125,301.2832336425781,293.9417419433594,299.17352294921875,297.375,283.6211853027344,1.0,0.511077344417572,1.0,1.0,0.989476203918457,1.0,-2.714435338973999,1.2470158338546753,1.4674193859100342,0.6293727159500122,5.551115123125783e-17,1.0,0.0,118.39947509765624,127.0,60775.4296875,0.0,1684.20166015625,1.0,278.1499938964844,281.7836303710937,296.947509765625,300.86181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987879157066345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920380,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444702148437,0.9990000128746032,0.6217866539955139,0.4921096563339233,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8695669174194336,0.360728919506073,0.3426831364631653,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8397458791732788,0.3232494592666626,0.2273550480604171,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6441955566406,0.8258135318756104,0.3062120974063873,0.2917426228523254,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64385986328125,0.7229658365249634,0.2023856490850448,0.9207437038421632,283.64434814453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1924133300781,297.3705444335937,283.6455078125,1.0,0.5144991874694824,1.0,1.0,0.9919098019599916,1.0,-2.7308578491210938,1.2549031972885132,1.4759546518325806,0.6335218548774719,5.551115123125783e-17,1.0,0.0,120.29229736328124,130.0,61052.1640625,0.0,1717.12744140625,1.0,278.1499938964844,281.8001403808594,296.9477844238281,300.8796081542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001978039741516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920440,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444702148437,0.9990000128746032,0.6217866539955139,0.4921096563339233,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.8695669174194336,0.360728919506073,0.3426831364631653,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8397458791732788,0.3232494592666626,0.2273550480604171,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6441955566406,0.8258135318756104,0.3062120974063873,0.2917426228523254,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64385986328125,0.7229658365249634,0.2023856490850448,0.9207437038421632,283.64434814453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1924133300781,297.3705444335937,283.6455078125,1.0,0.5144991874694824,1.0,1.0,0.9919098019599916,1.0,-2.7308578491210938,1.2549031972885132,1.4759546518325806,0.6335218548774719,5.551115123125783e-17,1.0,0.0,120.29229736328124,130.0,61052.1640625,0.0,1717.12744140625,1.0,278.1499938964844,281.8001403808594,296.9477844238281,300.8796081542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001978039741516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920500,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65692138671875,0.9990000128746032,0.6226850748062134,0.4947439134120941,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567077636719,0.8693041205406189,0.362318217754364,0.3442071378231048,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.8389674425125122,0.323998749256134,0.2278993427753448,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566162109375,0.8251565098762512,0.30704066157341,0.2925541996955871,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.7221679091453552,0.2027198523283004,0.9224033355712892,283.6567687988281,284.95001220703125,301.3502197265625,293.9400939941406,299.2010803222656,297.3675842285156,283.657958984375,1.0,0.5163429379463196,1.0,1.0,0.993126630783081,1.0,-2.739477634429932,1.259045124053955,1.4804325103759766,0.6357102394104004,5.551115123125783e-17,1.0,0.0,121.37019348144533,130.0,61193.44140625,0.0,1734.94775390625,1.0,278.1499938964844,281.8085632324219,296.947265625,300.8880920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009627103805542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920560,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66943359375,0.9990000128746032,0.6234436631202698,0.4975666105747223,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66925048828125,0.8689356446266174,0.3639073073863983,0.3457334637641907,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.8380956649780273,0.3247435092926025,0.228442296385765,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.8244067430496216,0.3078651428222656,0.2933644354343414,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6687927246094,0.7212811708450317,0.2030447870492935,0.9240332841873168,283.6693115234375,284.95001220703125,301.3714294433594,293.9386901855469,299.2093200683594,297.3642272949219,283.67047119140625,1.0,0.5182510018348694,1.0,1.0,0.9944792985916138,1.0,-2.7482872009277344,1.263272047042847,1.485015034675598,0.6379451155662537,5.551115123125783e-17,1.0,0.0,122.51575469970705,133.0,61335.3359375,0.0,1753.4715576171875,1.0,278.1499938964844,281.8170471191406,296.9462280273437,300.8962097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017599821090698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920620,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.694580078125,0.9990000128746032,0.6245107650756836,0.5037064552307129,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.8679299354553223,0.3670839965343475,0.348791241645813,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.8361150026321411,0.3262161910533905,0.2295214980840683,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.8226677775382996,0.3094991743564605,0.2949775457382202,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939392089844,0.7192714810371399,0.2036662548780441,0.9271921515464784,283.6944580078125,284.95001220703125,301.4119873046875,293.9344787597656,299.22393798828125,297.35577392578125,283.6956481933594,1.0,0.5222334265708923,1.0,1.0,0.9971847534179688,1.0,-2.7663779258728027,1.2719533443450928,1.4944244623184204,0.6425498723983765,5.551115123125783e-17,1.0,0.0,124.9894027709961,136.0,61620.765625,0.0,1792.415283203125,1.0,278.1499938964844,281.8341064453125,296.94256591796875,300.91094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034278392791748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920680,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.694580078125,0.9990000128746032,0.6245107650756836,0.5037064552307129,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.8679299354553223,0.3670839965343475,0.348791241645813,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.8361150026321411,0.3262161910533905,0.2295214980840683,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.8226677775382996,0.3094991743564605,0.2949775457382202,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939392089844,0.7192714810371399,0.2036662548780441,0.9271921515464784,283.6944580078125,284.95001220703125,301.4119873046875,293.9344787597656,299.22393798828125,297.35577392578125,283.6956481933594,1.0,0.5222334265708923,1.0,1.0,0.9971847534179688,1.0,-2.7663779258728027,1.2719533443450928,1.4944244623184204,0.6425498723983765,5.551115123125783e-17,1.0,0.0,124.9894027709961,136.0,61620.765625,0.0,1792.415283203125,1.0,278.1499938964844,281.8341064453125,296.94256591796875,300.91094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034278392791748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920740,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.9990000128746032,0.624859094619751,0.5070847272872925,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.8673118352890015,0.3687353432178497,0.3503831624984741,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074584960937,0.8350027799606323,0.3269739151000976,0.2300789505243301,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074279785156,0.8216776847839355,0.3103416264057159,0.2958120703697204,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70709228515625,0.7181395888328552,0.2039801031351089,0.9287983179092408,283.70758056640625,284.95001220703125,301.4320983886719,293.9315490722656,299.2303466796875,297.3499450683594,283.7087707519531,1.0,0.5243645906448364,1.0,1.0,0.9985916018486024,1.0,-2.7759480476379395,1.2765464782714844,1.499401569366455,0.644992470741272,5.551115123125783e-17,1.0,0.0,126.34822082519533,136.0,61771.3515625,0.0,1813.447998046875,1.0,278.1499938964844,281.8431091308594,296.93994140625,300.91796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043360352516174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920800,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198791503906,0.9990000128746032,0.6250535249710083,0.5102856159210205,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196655273437,0.8667024374008179,0.3702595829963684,0.3518536388874054,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.8339429497718811,0.3276685178279876,0.2305909544229507,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.8207272291183472,0.3111148178577423,0.296579360961914,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7192077636719,0.7170565128326416,0.204265683889389,0.9302651286125184,283.7197265625,284.95001220703125,301.45001220703125,293.9283447265625,299.23565673828125,297.343994140625,283.7209167480469,1.0,0.5263606905937195,1.0,1.0,0.9998902082443236,1.0,-2.784863471984864,1.2808254957199097,1.5040379762649536,0.6472719311714172,5.551115123125783e-17,1.0,0.0,127.63768768310548,124.0,61911.20703125,0.0,1833.2679443359373,1.0,278.1499938964844,281.8514404296875,296.9369812011719,300.92401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051957726478576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920860,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.9990000128746032,0.6270750761032104,0.5040635466575623,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8726531267166138,0.3733690083026886,0.3547247052192688,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8381898999214172,0.3290391266345978,0.2315080463886261,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8250821828842163,0.3126547038555145,0.2979787290096283,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.7203894853591919,0.2048081904649734,0.9324220418930054,283.7272033691406,284.95001220703125,301.4852294921875,293.9201965332031,299.2497253417969,297.3402404785156,283.7270812988281,1.0,0.5249151587486267,0.9971625804901124,0.9971625804901124,0.9999341368675232,1.0,-2.7862281799316406,1.281325340270996,1.504902958869934,0.6477248072624207,5.551115123125783e-17,1.0,0.0,125.82849884033205,127.0,61939.703125,0.0,1826.7705078125,1.0,278.1499938964844,281.8545227050781,296.9276733398437,300.9239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067421555519104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920920,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.9990000128746032,0.6270750761032104,0.5040635466575623,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8726531267166138,0.3733690083026886,0.3547247052192688,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8381898999214172,0.3290391266345978,0.2315080463886261,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.8250821828842163,0.3126547038555145,0.2979787290096283,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.7203894853591919,0.2048081904649734,0.9324220418930054,283.7272033691406,284.95001220703125,301.4852294921875,293.9201965332031,299.2497253417969,297.3402404785156,283.7270812988281,1.0,0.5249151587486267,0.9971625804901124,0.9971625804901124,0.9999341368675232,1.0,-2.7862281799316406,1.281325340270996,1.504902958869934,0.6477248072624207,5.551115123125783e-17,1.0,0.0,125.82849884033205,127.0,61939.703125,0.0,1826.7705078125,1.0,278.1499938964844,281.8545227050781,296.9276733398437,300.9239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067421555519104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17920980,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.9990000128746032,0.630463719367981,0.5023480653762817,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.87604820728302,0.3764518797397613,0.3576033115386963,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.8401228785514832,0.330361545085907,0.2324161529541015,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.8271568417549133,0.3141548335552215,0.2993746399879455,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.7217233777046204,0.2053511440753936,0.9347387552261353,283.73455810546875,284.95001220703125,301.51763916015625,293.91015625,299.26678466796875,297.3439025878906,283.7350769042969,1.0,0.5259113907814026,0.9943251013755798,0.9943251013755798,0.9999780654907228,1.0,-2.7931671142578125,1.2846177816390991,1.5085493326187134,0.6493151187896729,5.551115123125783e-17,1.0,0.0,125.56281280517578,130.0,62018.515625,0.0,1836.230224609375,1.0,278.1499938964844,281.8585510253906,296.9154052734375,300.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076980352401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921040,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.9990000128746032,0.630463719367981,0.5023480653762817,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.87604820728302,0.3764518797397613,0.3576033115386963,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.8401228785514832,0.330361545085907,0.2324161529541015,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.8271568417549133,0.3141548335552215,0.2993746399879455,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.7217233777046204,0.2053511440753936,0.9347387552261353,283.73455810546875,284.95001220703125,301.51763916015625,293.91015625,299.26678466796875,297.3439025878906,283.7350769042969,1.0,0.5259113907814026,0.9943251013755798,0.9943251013755798,0.9999780654907228,1.0,-2.7931671142578125,1.2846177816390991,1.5085493326187134,0.6493151187896729,5.551115123125783e-17,1.0,0.0,125.56281280517578,130.0,62018.515625,0.0,1836.230224609375,1.0,278.1499938964844,281.8585510253906,296.9154052734375,300.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076980352401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921100,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7411804199219,0.9990000128746032,0.6319172382354736,0.5027859807014465,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410888671875,0.8769965171813965,0.3779970705509186,0.3590595424175262,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7410583496094,0.8404165506362915,0.3310179710388183,0.2328768670558929,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74102783203125,0.8275395035743713,0.3149000406265259,0.3000822365283966,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7408447265625,0.7218257188796997,0.2056226432323455,0.935977578163147,283.7411193847656,284.95001220703125,301.53289794921875,293.90447998046875,299.274169921875,297.3443603515625,283.7417297363281,1.0,0.526820957660675,0.992906391620636,0.992906391620636,1.0,1.0,-2.798335075378418,1.2870781421661377,1.5112568140029907,0.6506132483482361,5.551115123125783e-17,1.0,0.0,125.8820343017578,130.0,62087.09375,0.0,1845.7637939453125,1.0,278.1499938964844,281.862548828125,296.9095764160156,300.9124755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081929922103882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921160,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.9990000128746032,0.6331928372383118,0.5037317276000977,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484741210937,0.8776485919952393,0.3795449137687683,0.3605239689350128,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.840445339679718,0.3316722810268402,0.2333402782678604,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484130859375,0.827664852142334,0.3156428933143616,0.300793319940567,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481994628906,0.7217053174972534,0.2058921158313751,0.9372386932373048,283.7485046386719,284.95001220703125,301.5474853515625,293.8984069824219,299.2807922363281,297.3438720703125,283.74920654296875,1.0,0.5279248952865601,0.9916107654571532,0.9916107654571532,1.0,1.0,-2.8041586875915527,1.2898619174957275,1.5142966508865356,0.6520959734916687,5.551115123125783e-17,1.0,0.0,126.37774658203124,133.0,62165.9140625,0.0,1857.19384765625,1.0,278.1499938964844,281.8671875,296.9036865234375,300.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087412357330322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921220,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.9990000128746032,0.6351333856582642,0.5069872140884399,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652587890625,0.8781594634056091,0.382648766040802,0.3634764850139618,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.8397965431213379,0.3329728543758392,0.2342733740806579,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.8272284865379333,0.3171201944351196,0.302223652601242,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.7208636999130249,0.2064196914434433,0.9397937655448914,283.7652893066406,284.95001220703125,301.574951171875,293.88507080078125,299.29156494140625,297.3397827148437,283.76611328125,1.0,0.5306491851806641,0.9890194535255432,0.9890194535255432,1.0,1.0,-2.8175313472747803,1.2962650060653689,1.521266222000122,0.6555324196815491,5.551115123125783e-17,1.0,0.0,127.84618377685548,136.0,62349.5390625,0.0,1885.18701171875,1.0,278.1499938964844,281.8780517578125,296.8912048339844,300.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100170135498048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921280,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.9990000128746032,0.6351333856582642,0.5069872140884399,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652587890625,0.8781594634056091,0.382648766040802,0.3634764850139618,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.8397965431213379,0.3329728543758392,0.2342733740806579,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.8272284865379333,0.3171201944351196,0.302223652601242,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76495361328125,0.7208636999130249,0.2064196914434433,0.9397937655448914,283.7652893066406,284.95001220703125,301.574951171875,293.88507080078125,299.29156494140625,297.3397827148437,283.76611328125,1.0,0.5306491851806641,0.9890194535255432,0.9890194535255432,1.0,1.0,-2.8175313472747803,1.2962650060653689,1.521266222000122,0.6555324196815491,5.551115123125783e-17,1.0,0.0,127.84618377685548,136.0,62349.5390625,0.0,1885.18701171875,1.0,278.1499938964844,281.8780517578125,296.8912048339844,300.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100170135498048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.76171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921340,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7838134765625,0.9990000128746032,0.6363871097564697,0.5114642977714539,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78369140625,0.8779681324958801,0.3857600390911102,0.3664509952068329,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8385288715362549,0.3342620134353637,0.2352097332477569,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7835998535156,0.8261868953704834,0.3185862004756927,0.3036583065986633,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.7194832563400269,0.2069302350282669,0.9423478245735168,283.7837219238281,284.95001220703125,301.60015869140625,293.870361328125,299.2997436523437,297.3326110839844,283.7846069335937,1.0,0.5338295102119446,0.986428201198578,0.986428201198578,1.0,1.0,-2.8324036598205566,1.3033918142318726,1.5290119647979736,0.6593785285949707,5.551115123125783e-17,1.0,0.0,129.74993896484375,139.0,62554.390625,0.0,1917.9110107421875,1.0,278.1499938964844,281.8902282714844,296.8774719238281,300.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911491334438324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921400,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7838134765625,0.9990000128746032,0.6363871097564697,0.5114642977714539,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78369140625,0.8779681324958801,0.3857600390911102,0.3664509952068329,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8385288715362549,0.3342620134353637,0.2352097332477569,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7835998535156,0.8261868953704834,0.3185862004756927,0.3036583065986633,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7833557128906,0.7194832563400269,0.2069302350282669,0.9423478245735168,283.7837219238281,284.95001220703125,301.60015869140625,293.870361328125,299.2997436523437,297.3326110839844,283.7846069335937,1.0,0.5338295102119446,0.986428201198578,0.986428201198578,1.0,1.0,-2.8324036598205566,1.3033918142318726,1.5290119647979736,0.6593785285949707,5.551115123125783e-17,1.0,0.0,129.74993896484375,139.0,62554.390625,0.0,1917.9110107421875,1.0,278.1499938964844,281.8902282714844,296.8774719238281,300.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911491334438324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921460,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033752441406,0.9990000128746032,0.6369571685791016,0.5168529748916626,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8032531738281,0.8772664666175842,0.3888737559318542,0.3694404661655426,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031921386719,0.8368205428123474,0.3355422914028168,0.236147403717041,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031616210937,0.8247088193893433,0.3200433552265167,0.3050948083400726,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028869628906,0.717698335647583,0.2074213624000549,0.9448704123497008,283.80328369140625,284.95001220703125,301.6233215332031,293.8544006347656,299.30572509765625,297.3231506347656,283.80419921875,1.0,0.5373461842536926,0.9835423827171326,0.9835423827171326,1.0,1.0,-2.8483593463897705,1.3110263347625732,1.5373330116271973,0.6635077595710754,5.551115123125783e-17,1.0,0.0,131.98887634277344,127.0,62774.5625,0.0,1954.3182373046875,1.0,278.1499938964844,281.9033203125,296.8623046875,300.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131179451942444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921520,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033752441406,0.9990000128746032,0.6369571685791016,0.5168529748916626,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8032531738281,0.8772664666175842,0.3888737559318542,0.3694404661655426,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031921386719,0.8368205428123474,0.3355422914028168,0.236147403717041,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031616210937,0.8247088193893433,0.3200433552265167,0.3050948083400726,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028869628906,0.717698335647583,0.2074213624000549,0.9448704123497008,283.80328369140625,284.95001220703125,301.6233215332031,293.8544006347656,299.30572509765625,297.3231506347656,283.80419921875,1.0,0.5373461842536926,0.9835423827171326,0.9835423827171326,1.0,1.0,-2.8483593463897705,1.3110263347625732,1.5373330116271973,0.6635077595710754,5.551115123125783e-17,1.0,0.0,131.98887634277344,127.0,62774.5625,0.0,1954.3182373046875,1.0,278.1499938964844,281.9033203125,296.8623046875,300.9068298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131179451942444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921580,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063659667969,0.9990000128746032,0.6387414932250977,0.5101269483566284,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.8834566473960876,0.391916960477829,0.3722439110279083,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.8411722779273987,0.3367626070976257,0.2369510382413864,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80645751953125,0.8291297554969788,0.3214439153671264,0.3063514232635498,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.7210777401924133,0.2078535109758377,0.9465077519416808,283.806396484375,284.95001220703125,301.6446533203125,293.8373718261719,299.31353759765625,297.3198547363281,283.8060302734375,1.0,0.5355750322341919,0.9806565046310424,0.9806565046310424,1.0,1.0,-2.848106622695923,1.3107069730758667,1.5373997688293457,0.6635842323303223,5.551115123125783e-17,1.0,0.0,129.9478759765625,130.0,62749.359375,0.0,1943.9874267578125,1.0,278.1499938964844,281.9031982421875,296.84442138671875,300.8944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145795702934264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
