time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921640,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063659667969,0.9990000128746032,0.6387414932250977,0.5101269483566284,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.8834566473960876,0.391916960477829,0.3722439110279083,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064270019531,0.8411722779273987,0.3367626070976257,0.2369510382413864,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80645751953125,0.8291297554969788,0.3214439153671264,0.3063514232635498,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.7210777401924133,0.2078535109758377,0.9465077519416808,283.806396484375,284.95001220703125,301.6446533203125,293.8373718261719,299.31353759765625,297.3198547363281,283.8060302734375,1.0,0.5355750322341919,0.9806565046310424,0.9806565046310424,1.0,1.0,-2.848106622695923,1.3107069730758667,1.5373997688293457,0.6635842323303223,5.551115123125783e-17,1.0,0.0,129.9478759765625,130.0,62749.359375,0.0,1943.9874267578125,1.0,278.1499938964844,281.9031982421875,296.84442138671875,300.8944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145795702934264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921700,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8058166503906,0.9990000128746032,0.6404096484184265,0.5082632899284363,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8057861328125,0.8856905698776245,0.3934183120727539,0.3736351132392883,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8057861328125,0.8425920009613037,0.3373543322086334,0.2373476773500442,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8057861328125,0.8305987119674683,0.3221298158168793,0.3069760799407959,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8057861328125,0.7221040725708008,0.2080654352903366,0.9473407864570618,283.8057861328125,284.95001220703125,301.6546936035156,293.8284912109375,299.3193054199219,297.3219909667969,283.805908203125,1.0,0.5357004404067993,0.9792135953903198,0.9792135953903198,1.0,1.0,-2.849754810333252,1.3114619255065918,1.5382930040359497,0.6638646721839905,5.551115123125783e-17,1.0,0.0,129.44151306152344,130.0,62740.3359375,0.0,1944.187255859375,1.0,278.1499938964844,281.9021301269531,296.83404541015625,300.8825378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150294065475464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921760,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.9990000128746032,0.6419576406478882,0.507664680480957,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.8871858716011047,0.3949202597141266,0.375039279460907,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.8433624505996704,0.3379435837268829,0.237752616405487,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.8314389586448669,0.322813481092453,0.3076131939888,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80841064453125,0.7225881814956665,0.2082788348197937,0.9482575058937072,283.8085327148437,284.95001220703125,301.664306640625,293.81939697265625,299.3246154785156,297.32354736328125,283.808837890625,1.0,0.5361390709877014,0.97782701253891,0.97782701253891,1.0,1.0,-2.8530755043029785,1.3130120038986206,1.540063500404358,0.6646817326545715,5.551115123125783e-17,1.0,0.0,129.38555908203125,133.0,62761.8984375,0.0,1949.2642822265625,1.0,278.1499938964844,281.9032287597656,296.8241271972656,300.87261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154322743415833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921820,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9990000128746032,0.6444323658943176,0.5086097121238708,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.8889139890670776,0.3979325294494629,0.3778779804706573,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.843791127204895,0.3391172289848327,0.2385768741369247,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.8320435285568237,0.3241750299930572,0.3089066445827484,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179016113281,0.722632110118866,0.2087024748325348,0.9502078890800476,283.818115234375,284.95001220703125,301.6824951171875,293.8006896972656,299.3331298828125,297.3235778808594,283.8186340332031,1.0,0.5378347635269165,0.9750537276268004,0.9750537276268004,1.0,1.0,-2.862508773803711,1.317471981048584,1.545036792755127,0.6670422554016113,5.551115123125783e-17,1.0,0.0,130.02362060546875,136.0,62854.86328125,0.0,1967.632080078125,1.0,278.1499938964844,281.9085693359375,296.805419921875,300.8578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163569808006288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921880,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.9990000128746032,0.6444323658943176,0.5086097121238708,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.8889139890670776,0.3979325294494629,0.3778779804706573,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.843791127204895,0.3391172289848327,0.2385768741369247,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.8320435285568237,0.3241750299930572,0.3089066445827484,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179016113281,0.722632110118866,0.2087024748325348,0.9502078890800476,283.818115234375,284.95001220703125,301.6824951171875,293.8006896972656,299.3331298828125,297.3235778808594,283.8186340332031,1.0,0.5378347635269165,0.9750537276268004,0.9750537276268004,1.0,1.0,-2.862508773803711,1.317471981048584,1.545036792755127,0.6670422554016113,5.551115123125783e-17,1.0,0.0,130.02362060546875,136.0,62854.86328125,0.0,1967.632080078125,1.0,278.1499938964844,281.9085693359375,296.805419921875,300.8578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163569808006288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17921940,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257751464844,0.9990000128746032,0.6454850435256958,0.5102188587188721,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82568359375,0.889336347579956,0.3997465372085571,0.3795992136001587,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256530761719,0.843507707118988,0.3398188054561615,0.2390785813331604,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256225585937,0.831882894039154,0.3249886333942413,0.3096917867660522,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.825439453125,0.7222070693969727,0.2089520394802093,0.9514198303222656,283.8257141113281,284.95001220703125,301.6927795410156,293.7891845703125,299.3368835449219,297.3215026855469,283.8262939453125,1.0,0.539249062538147,0.9733898043632508,0.9733898043632508,1.0,1.0,-2.869518280029297,1.3208072185516355,1.5487110614776611,0.6687960028648376,5.551115123125783e-17,1.0,0.0,130.77191162109375,136.0,62934.56640625,0.0,1982.6876220703125,1.0,278.1499938964844,281.9132385253906,296.7944030761719,300.85107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170318245887756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922000,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.9990000128746032,0.6460264921188354,0.5116008520126343,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.8894366025924683,0.4009581804275512,0.3807525634765625,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83123779296875,0.8431602716445923,0.3402853906154632,0.2394150048494339,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312072753906,0.8316218852996826,0.3255296349525451,0.3102175891399383,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310241699219,0.7217897772789001,0.2091160267591476,0.9522356986999512,283.831298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.33892822265625,297.31939697265625,283.8319396972656,1.0,0.5403082966804504,0.972280502319336,0.972280502319336,1.0,1.0,-2.874581813812256,1.323220133781433,1.5513616800308228,0.6700670123100281,5.551115123125783e-17,1.0,0.0,131.3804473876953,139.0,62994.671875,0.0,1993.9404296875,1.0,278.1499938964844,281.9167785644531,296.7870178222656,300.8470458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175275564193726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.32373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922060,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.9990000128746032,0.6468774676322937,0.5158838033676147,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466186523437,0.8892084360122681,0.4039945602416992,0.3836528956890106,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465576171875,0.8418764472007751,0.3414472043514251,0.2402604520320892,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465576171875,0.8305646181106567,0.3268769681453705,0.311537504196167,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.7203893065452576,0.2095174640417099,0.954286813735962,283.8466491699219,284.95001220703125,301.71514892578125,293.7616271972656,299.3426208496094,297.312255859375,283.8473815917969,1.0,0.543268084526062,0.9693206548690796,0.9693206548690796,1.0,1.0,-2.888280153274536,1.3297427892684937,1.558537244796753,0.6735217571258545,5.551115123125783e-17,1.0,0.0,133.20156860351562,142.0,63163.7109375,0.0,2025.424560546875,1.0,278.1499938964844,281.9267883300781,296.7682800292969,300.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189001321792604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922120,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.9990000128746032,0.6468774676322937,0.5158838033676147,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466186523437,0.8892084360122681,0.4039945602416992,0.3836528956890106,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465576171875,0.8418764472007751,0.3414472043514251,0.2402604520320892,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465576171875,0.8305646181106567,0.3268769681453705,0.311537504196167,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.7203893065452576,0.2095174640417099,0.954286813735962,283.8466491699219,284.95001220703125,301.71514892578125,293.7616271972656,299.3426208496094,297.312255859375,283.8473815917969,1.0,0.543268084526062,0.9693206548690796,0.9693206548690796,1.0,1.0,-2.888280153274536,1.3297427892684937,1.558537244796753,0.6735217571258545,5.551115123125783e-17,1.0,0.0,133.20156860351562,142.0,63163.7109375,0.0,2025.424560546875,1.0,278.1499938964844,281.9267883300781,296.7682800292969,300.8381652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189001321792604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922180,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638610839844,0.9990000128746032,0.6469582319259644,0.5211601853370667,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.8884203433990479,0.4070412218570709,0.3865753412246704,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8637084960937,0.840111494064331,0.3426006138324737,0.2411094009876251,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636779785156,0.8290342688560486,0.328215092420578,0.312861293554306,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.7185603976249695,0.2099053710699081,0.9563362002372742,283.86376953125,284.95001220703125,301.7300109863281,293.7416076660156,299.34478759765625,297.302978515625,283.86456298828125,1.0,0.5466021299362183,0.9663607478141784,0.9663607478141784,1.0,1.0,-2.903210163116455,1.3368473052978516,1.566362738609314,0.6773502230644226,5.551115123125783e-17,1.0,0.0,135.39283752441406,145.0,63357.78515625,0.0,2061.068115234375,1.0,278.1499938964844,281.93829345703125,296.74908447265625,300.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204422235488892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922240,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638610839844,0.9990000128746032,0.6469582319259644,0.5211601853370667,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.8884203433990479,0.4070412218570709,0.3865753412246704,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8637084960937,0.840111494064331,0.3426006138324737,0.2411094009876251,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636779785156,0.8290342688560486,0.328215092420578,0.312861293554306,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.7185603976249695,0.2099053710699081,0.9563362002372742,283.86376953125,284.95001220703125,301.7300109863281,293.7416076660156,299.34478759765625,297.302978515625,283.86456298828125,1.0,0.5466021299362183,0.9663607478141784,0.9663607478141784,1.0,1.0,-2.903210163116455,1.3368473052978516,1.566362738609314,0.6773502230644226,5.551115123125783e-17,1.0,0.0,135.39283752441406,145.0,63357.78515625,0.0,2061.068115234375,1.0,278.1499938964844,281.93829345703125,296.74908447265625,300.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204422235488892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922300,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9990000128746032,0.646731972694397,0.5240354537963867,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87286376953125,0.8878991603851318,0.4085681438446045,0.3880428969860077,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.8391225934028625,0.3431745767593384,0.2415342330932617,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.828162431716919,0.328881174325943,0.3135234415531158,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.7175459265708923,0.2100984901189804,0.95736563205719,283.8728942871094,284.95001220703125,301.73712158203125,293.73150634765625,299.3455505371094,297.2980041503906,283.87371826171875,1.0,0.5483599305152893,0.9648808240890504,0.9648808240890504,1.0,1.0,-2.910972833633423,1.3405370712280271,1.5704357624053955,0.6793650984764099,5.551115123125783e-17,1.0,0.0,136.582275390625,145.0,63463.0703125,0.0,2079.982666015625,1.0,278.1499938964844,281.9445495605469,296.7393493652344,300.82720947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212595224380492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922360,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824768066406,0.9990000128746032,0.6462897062301636,0.5270262360572815,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.8873198628425598,0.4100979566574096,0.3895145058631897,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.8380863070487976,0.3437471389770508,0.2419591397047042,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.827241837978363,0.3295456767082214,0.3141855597496032,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.716487467288971,0.210297629237175,0.9584177136421204,283.88238525390625,284.95001220703125,301.7441101074219,293.721435546875,299.34625244140625,297.29302978515625,283.8832702636719,1.0,0.5501663088798523,0.963325023651123,0.963325023651123,1.0,1.0,-2.9189064502716064,1.344301462173462,1.5746049880981443,0.6814340353012085,5.551115123125783e-17,1.0,0.0,137.8209228515625,133.0,63574.875,0.0,2099.5234375,1.0,278.1499938964844,281.9512023925781,296.7296142578125,300.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221051335334778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.5732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922420,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.9990000128746032,0.6467069983482361,0.5206747651100159,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8931773900985718,0.4130971133708954,0.3922748267650604,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.8420686721801758,0.3448229134082794,0.2426667958498001,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.831293523311615,0.3308092355728149,0.3153190910816192,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.7195746898651123,0.2106525301933288,0.959702968597412,283.8849792480469,284.95001220703125,301.7576599121094,293.7012939453125,299.3495788574219,297.28839111328125,283.88458251953125,1.0,0.548432469367981,0.9602134227752686,0.9602134227752686,1.0,1.0,-2.918369770050049,1.3437843322753906,1.5745853185653689,0.6815006136894226,5.551115123125783e-17,1.0,0.0,135.85028076171875,136.0,63552.2421875,0.0,2088.793212890625,1.0,278.1499938964844,281.95123291015625,296.70849609375,300.80816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235896468162536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922480,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.9990000128746032,0.6467069983482361,0.5206747651100159,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.8931773900985718,0.4130971133708954,0.3922748267650604,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.8420686721801758,0.3448229134082794,0.2426667958498001,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.831293523311615,0.3308092355728149,0.3153190910816192,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.7195746898651123,0.2106525301933288,0.959702968597412,283.8849792480469,284.95001220703125,301.7576599121094,293.7012939453125,299.3495788574219,297.28839111328125,283.88458251953125,1.0,0.548432469367981,0.9602134227752686,0.9602134227752686,1.0,1.0,-2.918369770050049,1.3437843322753906,1.5745853185653689,0.6815006136894226,5.551115123125783e-17,1.0,0.0,135.85028076171875,136.0,63552.2421875,0.0,2088.793212890625,1.0,278.1499938964844,281.95123291015625,296.70849609375,300.80816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235896468162536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922540,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.9990000128746032,0.6487196087837219,0.5186277031898499,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8965447545051575,0.4160615801811218,0.3950363993644714,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8438884615898132,0.3458479046821594,0.2433644831180572,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8332393169403076,0.3320302963256836,0.3164472281932831,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.7207984924316406,0.2109895646572113,0.9610950350761414,283.8858947753906,284.95001220703125,301.7708435058594,293.68133544921875,299.3556213378906,297.28857421875,283.8861083984375,1.0,0.5490392446517944,0.9571017622947692,0.9571017622947692,1.0,1.0,-2.923083066940308,1.345892310142517,1.5771907567977903,0.682616651058197,5.551115123125783e-17,1.0,0.0,135.40274047851562,139.0,63551.8984375,0.0,2094.53857421875,1.0,278.1499938964844,281.9505310058594,296.68609619140625,300.7835998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244425892829896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922600,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.9990000128746032,0.6487196087837219,0.5186277031898499,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8965447545051575,0.4160615801811218,0.3950363993644714,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8438884615898132,0.3458479046821594,0.2433644831180572,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858642578125,0.8332393169403076,0.3320302963256836,0.3164472281932831,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.7207984924316406,0.2109895646572113,0.9610950350761414,283.8858947753906,284.95001220703125,301.7708435058594,293.68133544921875,299.3556213378906,297.28857421875,283.8861083984375,1.0,0.5490392446517944,0.9571017622947692,0.9571017622947692,1.0,1.0,-2.923083066940308,1.345892310142517,1.5771907567977903,0.682616651058197,5.551115123125783e-17,1.0,0.0,135.40274047851562,139.0,63551.8984375,0.0,2094.53857421875,1.0,278.1499938964844,281.9505310058594,296.68609619140625,300.7835998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244425892829896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922660,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.9990000128746032,0.6500592231750488,0.5197972059249878,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.898030698299408,0.4190343916416168,0.3978397846221924,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.8440731167793274,0.3468636870384216,0.2440812885761261,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8335999846458435,0.3332406878471374,0.3176015615463257,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7206534743309021,0.2113207429647445,0.962646186351776,283.8939208984375,284.95001220703125,301.7838134765625,293.66168212890625,299.3606872558594,297.286865234375,283.89434814453125,1.0,0.5506986975669861,0.9541944861412048,0.9541944861412048,1.0,1.0,-2.931967496871948,1.3500020503997805,1.5819653272628784,0.6849915385246277,5.551115123125783e-17,1.0,0.0,136.1158447265625,142.0,63629.44921875,0.0,2113.178955078125,1.0,278.1499938964844,281.9549560546875,296.6661682128906,300.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252992868423462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922720,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.9990000128746032,0.6500592231750488,0.5197972059249878,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.898030698299408,0.4190343916416168,0.3978397846221924,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.8440731167793274,0.3468636870384216,0.2440812885761261,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8335999846458435,0.3332406878471374,0.3176015615463257,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.7206534743309021,0.2113207429647445,0.962646186351776,283.8939208984375,284.95001220703125,301.7838134765625,293.66168212890625,299.3606872558594,297.286865234375,283.89434814453125,1.0,0.5506986975669861,0.9541944861412048,0.9541944861412048,1.0,1.0,-2.931967496871948,1.3500020503997805,1.5819653272628784,0.6849915385246277,5.551115123125783e-17,1.0,0.0,136.1158447265625,142.0,63629.44921875,0.0,2113.178955078125,1.0,278.1499938964844,281.9549560546875,296.6661682128906,300.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252992868423462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922780,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.9990000128746032,0.6504302024841309,0.522880494594574,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060974121094,0.8984008431434631,0.4220235645771026,0.4006798267364502,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8432911038398743,0.347878634929657,0.2448133379220962,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8330212831497192,0.3344476222991943,0.3187742829322815,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.719703197479248,0.2116549909114837,0.9643129110336304,283.9060974121094,284.95001220703125,301.7968139648437,293.6425476074219,299.3646545410156,297.2829284667969,283.9067077636719,1.0,0.5530965924263,0.9512872099876404,0.9512872099876404,1.0,1.0,-2.943382740020752,1.355331540107727,1.5880513191223145,0.6880606412887573,5.551115123125783e-17,1.0,0.0,137.5227508544922,145.0,63762.41015625,0.0,2139.735107421875,1.0,278.1499938964844,281.96270751953125,296.647705078125,300.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922840,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061584472656,0.9990000128746032,0.6504302024841309,0.522880494594574,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060974121094,0.8984008431434631,0.4220235645771026,0.4006798267364502,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8432911038398743,0.347878634929657,0.2448133379220962,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.8330212831497192,0.3344476222991943,0.3187742829322815,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.719703197479248,0.2116549909114837,0.9643129110336304,283.9060974121094,284.95001220703125,301.7968139648437,293.6425476074219,299.3646545410156,297.2829284667969,283.9067077636719,1.0,0.5530965924263,0.9512872099876404,0.9512872099876404,1.0,1.0,-2.943382740020752,1.355331540107727,1.5880513191223145,0.6880606412887573,5.551115123125783e-17,1.0,0.0,137.5227508544922,145.0,63762.41015625,0.0,2139.735107421875,1.0,278.1499938964844,281.96270751953125,296.647705078125,300.7545471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922900,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91339111328125,0.9990000128746032,0.650276243686676,0.5249090194702148,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.8983064293861389,0.4235242009162903,0.4021113216876983,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8426604866981506,0.3483861982822418,0.2451837807893753,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132385253906,0.8324979543685913,0.3350505232810974,0.319365918636322,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.7190259099006653,0.2118234187364578,0.9651804566383362,283.913330078125,284.95001220703125,301.8033752441406,293.6332092285156,299.3664245605469,297.280517578125,283.9139709472656,1.0,0.5544840097427368,0.9498335719108582,0.9498335719108582,1.0,1.0,-2.949739933013916,1.358310341835022,1.591429591178894,0.6897633671760559,5.551115123125783e-17,1.0,0.0,138.4055633544922,145.0,63844.07421875,0.0,2155.1064453125,1.0,278.1499938964844,281.967529296875,296.6388244628906,300.7501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269573092460632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17922960,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212341308594,0.9990000128746032,0.64990234375,0.5271992683410645,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.921142578125,0.8980647325515747,0.425028532743454,0.4035496413707733,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92108154296875,0.8419049382209778,0.3488937318325043,0.2455566227436065,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.92108154296875,0.8318520188331604,0.3356529474258423,0.3199603855609894,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.7182400226593018,0.2119915634393692,0.9660643935203552,283.921142578125,284.95001220703125,301.8099975585937,293.6240539550781,299.3681640625,297.27801513671875,283.921875,1.0,0.5559727549552917,0.9482518434524536,0.9482518434524536,1.0,1.0,-2.956446409225464,1.3614519834518433,1.5949944257736206,0.6915415525436401,5.551115123125783e-17,1.0,0.0,139.38623046875,133.0,63933.78515625,0.0,2171.63623046875,1.0,278.1499938964844,281.97283935546875,296.6300964355469,300.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276008009910583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.130615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923020,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205322265625,0.9990000128746032,0.6504849791526794,0.5196807980537415,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.9045968651771544,0.4279745221138,0.4062456786632538,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.8464213609695435,0.3498406708240509,0.2461638897657394,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.8364042639732361,0.3367931842803955,0.3209632933139801,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208068847656,0.7217198610305786,0.2122742831707,0.9669755101203918,283.92059326171875,284.95001220703125,301.82354736328125,293.6063537597656,299.372802734375,297.27606201171875,283.9200744628906,1.0,0.553703248500824,0.945088505744934,0.945088505744934,1.0,1.0,-2.953701496124268,1.359827995300293,1.5938735008239746,0.6910367608070374,5.551115123125783e-17,1.0,0.0,136.97145080566406,136.0,63869.96875,0.0,2154.706298828125,1.0,278.1499938964844,281.9703674316406,296.611572265625,300.7301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286896586418152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923080,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205322265625,0.9990000128746032,0.6504849791526794,0.5196807980537415,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92059326171875,0.9045968651771544,0.4279745221138,0.4062456786632538,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.8464213609695435,0.3498406708240509,0.2461638897657394,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.8364042639732361,0.3367931842803955,0.3209632933139801,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208068847656,0.7217198610305786,0.2122742831707,0.9669755101203918,283.92059326171875,284.95001220703125,301.82354736328125,293.6063537597656,299.372802734375,297.27606201171875,283.9200744628906,1.0,0.553703248500824,0.945088505744934,0.945088505744934,1.0,1.0,-2.953701496124268,1.359827995300293,1.5938735008239746,0.6910367608070374,5.551115123125783e-17,1.0,0.0,136.97145080566406,136.0,63869.96875,0.0,2154.706298828125,1.0,278.1499938964844,281.9703674316406,296.611572265625,300.7301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286896586418152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923140,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.9990000128746032,0.6519666314125061,0.5171994566917419,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.9076017737388612,0.4299538135528564,0.4080762863159179,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.848167359828949,0.3504544496536255,0.2465708255767822,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.8382146954536438,0.3375436067581177,0.3216418027877807,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.7229573130607605,0.2124586105346679,0.9676504135131836,283.9181823730469,284.95001220703125,301.83306884765625,293.5948486328125,299.3774108886719,297.2767639160156,283.9181823730469,1.0,0.5536892414093018,0.942937433719635,0.942937433719635,1.0,1.0,-2.9550211429595947,1.3603399991989136,1.5946811437606812,0.6912186741828918,5.551115123125783e-17,1.0,0.0,136.25787353515625,136.0,63835.2421875,0.0,2153.398193359375,1.0,278.1499938964844,281.9677124023437,296.5982360839844,300.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290462136268616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923200,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.9990000128746032,0.6525660157203674,0.5168783664703369,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.90851229429245,0.4308866858482361,0.4089478254318237,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8485540151596069,0.3507419228553772,0.246767982840538,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190673828125,0.8386461138725281,0.3378951847553253,0.3219691812992096,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.7231827974319458,0.2125449180603027,0.9680181741714478,283.9190979003906,284.95001220703125,301.837646484375,293.5895690917969,299.3795471191406,297.27691650390625,283.9192199707031,1.0,0.5539239048957825,0.9419251680374146,0.9419251680374146,1.0,1.0,-2.9567551612854004,1.3611111640930176,1.5956439971923828,0.691641628742218,5.551115123125783e-17,1.0,0.0,136.22854614257812,139.0,63839.26171875,0.0,2156.244384765625,1.0,278.1499938964844,281.96783447265625,296.5925598144531,300.7066345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291903376579284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.71728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923260,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.6538830399513245,0.5175603628158569,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.9103153347969056,0.4338130056858063,0.411699503660202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8488901853561401,0.3516418635845184,0.2473985254764557,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8391497731208801,0.3389933407306671,0.3230102956295013,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.7231747508049011,0.2128142714500427,0.9692606925964355,283.92559814453125,284.95001220703125,301.8525085449219,293.57391357421875,299.3858947753906,297.2760925292969,283.92596435546875,1.0,0.5552999377250671,0.938992977142334,0.938992977142334,1.0,1.0,-2.9643828868865967,1.3646059036254885,1.599777102470398,0.6935566067695618,5.551115123125783e-17,1.0,0.0,136.73989868164062,142.0,63897.96484375,0.0,2172.037353515625,1.0,278.1499938964844,281.9710693359375,296.57672119140625,300.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297215938568116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923320,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.6538830399513245,0.5175603628158569,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92559814453125,0.9103153347969056,0.4338130056858063,0.411699503660202,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8488901853561401,0.3516418635845184,0.2473985254764557,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.8391497731208801,0.3389933407306671,0.3230102956295013,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.7231747508049011,0.2128142714500427,0.9692606925964355,283.92559814453125,284.95001220703125,301.8525085449219,293.57391357421875,299.3858947753906,297.2760925292969,283.92596435546875,1.0,0.5552999377250671,0.938992977142334,0.938992977142334,1.0,1.0,-2.9643828868865967,1.3646059036254885,1.599777102470398,0.6935566067695618,5.551115123125783e-17,1.0,0.0,136.73989868164062,142.0,63897.96484375,0.0,2172.037353515625,1.0,278.1499938964844,281.9710693359375,296.57672119140625,300.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297215938568116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923380,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.9990000128746032,0.6541720032691956,0.5203248858451843,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9108019471168518,0.4367613494396209,0.4144950807094574,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8481572270393372,0.3525495231151581,0.2480515986680984,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8386157155036926,0.3400954902172088,0.324078619480133,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366149902344,0.7222933769226074,0.2130879163742065,0.9706357717514038,283.9368591308594,284.95001220703125,301.8682861328125,293.5594787597656,299.39166259765625,297.27325439453125,283.9374084472656,1.0,0.5574767589569092,0.9360607862472534,0.9360607862472534,1.0,1.0,-2.974784135818481,1.3694446086883545,1.6053394079208374,0.6961919665336609,5.551115123125783e-17,1.0,0.0,138.00149536132812,145.0,64019.9296875,0.0,2196.55322265625,1.0,278.1499938964844,281.9781494140625,296.5630798339844,300.6840209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304721355438232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923440,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369201660156,0.9990000128746032,0.6541720032691956,0.5203248858451843,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9108019471168518,0.4367613494396209,0.4144950807094574,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8481572270393372,0.3525495231151581,0.2480515986680984,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8386157155036926,0.3400954902172088,0.324078619480133,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366149902344,0.7222933769226074,0.2130879163742065,0.9706357717514038,283.9368591308594,284.95001220703125,301.8682861328125,293.5594787597656,299.39166259765625,297.27325439453125,283.9374084472656,1.0,0.5574767589569092,0.9360607862472534,0.9360607862472534,1.0,1.0,-2.974784135818481,1.3694446086883545,1.6053394079208374,0.6961919665336609,5.551115123125783e-17,1.0,0.0,138.00149536132812,145.0,64019.9296875,0.0,2196.55322265625,1.0,278.1499938964844,281.9781494140625,296.5630798339844,300.6840209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304721355438232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.4677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
