time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923500,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.9990000128746032,0.6539520621299744,0.5222446918487549,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.9107062816619872,0.4382435977458954,0.4159068167209625,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.8475216031074524,0.353006511926651,0.2483851015567779,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437255859375,0.8380864262580872,0.3406485617160797,0.3246210515499115,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.7216302752494812,0.2132260799407959,0.9713612198829652,283.9438171386719,284.95001220703125,301.8765563964844,293.55279541015625,299.3945617675781,297.2714538574219,283.9444274902344,1.0,0.5587747097015381,0.9345946907997132,0.9345946907997132,1.0,1.0,-2.9807169437408447,1.372218370437622,1.6084985733032229,0.6976969242095947,5.551115123125783e-17,1.0,0.0,138.82937622070312,145.0,64098.4609375,0.0,2211.1533203125,1.0,278.1499938964844,281.9827575683594,296.556884765625,300.6819763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309247732162476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923560,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9990000128746032,0.6534959673881531,0.5244558453559875,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.910430371761322,0.4397306740283966,0.4173268675804138,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.8467442989349365,0.3534650802612304,0.248722493648529,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513854980469,0.8374186754226685,0.341202825307846,0.3251682817935943,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.7208473682403564,0.2133641690015792,0.972105085849762,283.95147705078125,284.95001220703125,301.8851623535156,293.54644775390625,299.39752197265625,297.26953125,283.9521484375,1.0,0.5601849555969238,0.9329748749732972,0.9329748749732972,1.0,1.0,-2.9870386123657227,1.3751697540283203,1.6118687391281128,0.6992906332015991,5.551115123125783e-17,1.0,0.0,139.765625,148.0,64186.32421875,0.0,2227.046875,1.0,278.1499938964844,281.9879455566406,296.551025390625,300.6809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314225912094116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923620,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9685974121094,0.9990000128746032,0.6519158482551575,0.5295748114585876,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.968505859375,0.9094619154930116,0.4427172243595123,0.4201880991458893,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.8448638916015625,0.3543843030929565,0.2494058609008789,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.835763692855835,0.3423134088516235,0.3262738883495331,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.7189921140670776,0.2136339545249939,0.9736155271530152,283.968505859375,284.95001220703125,301.9033203125,293.53497314453125,299.4040832519531,297.26593017578125,283.9692687988281,1.0,0.563273012638092,0.9297352433204652,0.9297352433204652,1.0,1.0,-3.000598430633545,1.3815125226974487,1.6190859079360962,0.7027036547660828,5.551115123125783e-17,1.0,0.0,141.90264892578125,136.0,64382.73046875,0.0,2262.0029296875,1.0,278.1499938964844,281.9996032714844,296.5403137207031,300.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325238466262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923680,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9685974121094,0.9990000128746032,0.6519158482551575,0.5295748114585876,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.968505859375,0.9094619154930116,0.4427172243595123,0.4201880991458893,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.8448638916015625,0.3543843030929565,0.2494058609008789,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.835763692855835,0.3423134088516235,0.3262738883495331,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.7189921140670776,0.2136339545249939,0.9736155271530152,283.968505859375,284.95001220703125,301.9033203125,293.53497314453125,299.4040832519531,297.26593017578125,283.9692687988281,1.0,0.563273012638092,0.9297352433204652,0.9297352433204652,1.0,1.0,-3.000598430633545,1.3815125226974487,1.6190859079360962,0.7027036547660828,5.551115123125783e-17,1.0,0.0,141.90264892578125,136.0,64382.73046875,0.0,2262.0029296875,1.0,278.1499938964844,281.9996032714844,296.5403137207031,300.6815490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325238466262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923740,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696350097656,0.9990000128746032,0.6514863967895508,0.5226507186889648,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696960449219,0.9161605834960938,0.4456421732902527,0.4228709042072296,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.8490210175514221,0.3552356362342834,0.2499516159296035,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.8399654030799866,0.3433609008789062,0.3271955847740173,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.7221255302429199,0.213847741484642,0.9742496609687804,283.9696960449219,284.95001220703125,301.9230041503906,293.5251770019531,299.4117431640625,297.2644348144531,283.96923828125,1.0,0.5611491799354553,0.9264956116676332,0.9264956116676332,1.0,1.0,-2.9980461597442627,1.3799692392349243,1.6180769205093384,0.7021074891090393,5.551115123125783e-17,1.0,0.0,139.6610870361328,139.0,64344.09765625,0.0,2245.982666015625,1.0,278.1499938964844,281.9986267089844,296.5293884277344,300.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334031343460084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923800,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696350097656,0.9990000128746032,0.6514863967895508,0.5226507186889648,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696960449219,0.9161605834960938,0.4456421732902527,0.4228709042072296,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.8490210175514221,0.3552356362342834,0.2499516159296035,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.8399654030799866,0.3433609008789062,0.3271955847740173,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.7221255302429199,0.213847741484642,0.9742496609687804,283.9696960449219,284.95001220703125,301.9230041503906,293.5251770019531,299.4117431640625,297.2644348144531,283.96923828125,1.0,0.5611491799354553,0.9264956116676332,0.9264956116676332,1.0,1.0,-2.9980461597442627,1.3799692392349243,1.6180769205093384,0.7021074891090393,5.551115123125783e-17,1.0,0.0,139.6610870361328,139.0,64344.09765625,0.0,2245.982666015625,1.0,278.1499938964844,281.9986267089844,296.5293884277344,300.6741638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334031343460084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923860,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701538085937,0.9990000128746032,0.652541995048523,0.5202690362930298,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.9200097918510436,0.4485353827476501,0.4255582094192505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8508638143539429,0.3560420870780945,0.2504932582378387,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8419292569160461,0.3443765342235565,0.3281233608722687,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700622558594,0.7233458161354065,0.2140697538852691,0.9750738739967346,283.9701232910156,284.95001220703125,301.9443359375,293.5172119140625,299.421142578125,297.2640686035156,283.9703369140625,1.0,0.5614551901817322,0.9233464002609252,0.9233464002609252,1.0,1.0,-3.0011558532714844,1.3812661170959473,1.619889736175537,0.702597975730896,5.551115123125783e-17,1.0,0.0,139.0411376953125,142.0,64343.03125,0.0,2248.346923828125,1.0,278.1499938964844,281.99786376953125,296.51910400390625,300.6611022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336750507354736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923920,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701538085937,0.9990000128746032,0.652541995048523,0.5202690362930298,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.9200097918510436,0.4485353827476501,0.4255582094192505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8508638143539429,0.3560420870780945,0.2504932582378387,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9701232910156,0.8419292569160461,0.3443765342235565,0.3281233608722687,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700622558594,0.7233458161354065,0.2140697538852691,0.9750738739967346,283.9701232910156,284.95001220703125,301.9443359375,293.5172119140625,299.421142578125,297.2640686035156,283.9703369140625,1.0,0.5614551901817322,0.9233464002609252,0.9233464002609252,1.0,1.0,-3.0011558532714844,1.3812661170959473,1.619889736175537,0.702597975730896,5.551115123125783e-17,1.0,0.0,139.0411376953125,142.0,64343.03125,0.0,2248.346923828125,1.0,278.1499938964844,281.99786376953125,296.51910400390625,300.6611022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336750507354736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17923980,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.9990000128746032,0.6528570055961609,0.5212386250495911,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.9216349720954896,0.4514482319355011,0.4282985627651214,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.8509750366210938,0.3568497002124786,0.2510617077350616,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.8422185778617859,0.3453958630561828,0.3290920555591583,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97833251953125,0.723176121711731,0.2143013030290603,0.976155161857605,283.978515625,284.95001220703125,301.9674987792969,293.5112609863281,299.43115234375,297.2630615234375,283.9789733886719,1.0,0.5628759860992432,0.9201972484588624,0.9201972484588624,1.0,1.0,-3.008758306503296,1.3847172260284424,1.6240410804748535,0.7043582797050476,5.551115123125783e-17,1.0,0.0,139.64041137695312,145.0,64428.8359375,0.0,2264.970947265625,1.0,278.1499938964844,282.00274658203125,296.5128173828125,300.6576232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339476227760316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924040,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.9990000128746032,0.6528570055961609,0.5212386250495911,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.9216349720954896,0.4514482319355011,0.4282985627651214,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.8509750366210938,0.3568497002124786,0.2510617077350616,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.8422185778617859,0.3453958630561828,0.3290920555591583,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97833251953125,0.723176121711731,0.2143013030290603,0.976155161857605,283.978515625,284.95001220703125,301.9674987792969,293.5112609863281,299.43115234375,297.2630615234375,283.9789733886719,1.0,0.5628759860992432,0.9201972484588624,0.9201972484588624,1.0,1.0,-3.008758306503296,1.3847172260284424,1.6240410804748535,0.7043582797050476,5.551115123125783e-17,1.0,0.0,139.64041137695312,145.0,64428.8359375,0.0,2264.970947265625,1.0,278.1499938964844,282.00274658203125,296.5128173828125,300.6576232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339476227760316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924100,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845886230469,0.9990000128746032,0.6526527404785156,0.522509753704071,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845275878906,0.921920895576477,0.4529141187667846,0.4296864867210388,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.8506272435188293,0.3572580814361572,0.25135537981987,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.8419715166091919,0.3459092676639557,0.3295888006687164,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.72276371717453,0.2144174724817276,0.9767463207244872,283.9845275878906,284.95001220703125,301.9798278808594,293.5090637207031,299.4364318847656,297.2622985839844,283.9850769042969,1.0,0.5638896226882935,0.9186226725578308,0.9186226725578308,1.0,1.0,-3.013617515563965,1.3869543075561523,1.626663088798523,0.7055110335350037,5.551115123125783e-17,1.0,0.0,140.22569274902344,145.0,64494.71875,0.0,2276.671875,1.0,278.1499938964844,282.0065612792969,296.5108947753906,300.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341478943824768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924160,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.9990000128746032,0.6522083282470703,0.5241823792457581,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914855957031,0.9219398498535156,0.4543858468532562,0.4310848116874695,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.850077748298645,0.357670247554779,0.2516550421714782,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.8415276408195496,0.3464253544807434,0.3300928771495819,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912109375,0.7221840620040894,0.2145325988531112,0.9773584008216858,283.9914855957031,284.95001220703125,301.9927062988281,293.5074462890625,299.4419250488281,297.261474609375,283.9920959472656,1.0,0.5650569796562195,0.9170058369636536,0.9170058369636536,1.0,1.0,-3.019009590148926,1.3894455432891846,1.6295641660690308,0.7067967057228088,5.551115123125783e-17,1.0,0.0,140.95799255371094,148.0,64572.71484375,0.0,2290.125244140625,1.0,278.1499938964844,282.0111389160156,296.5096130371094,300.6614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343904852867126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924220,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.9990000128746032,0.650603711605072,0.5285018086433411,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077514648437,0.9213406443595886,0.4573456048965454,0.4339091777801513,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8485044836997986,0.358506441116333,0.2522713840007782,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8401747941970825,0.3474651873111725,0.3311204016208648,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074157714844,0.7206172943115234,0.2147544771432876,0.978610634803772,284.0077514648437,284.95001220703125,302.0201416015625,293.5058898925781,299.4537353515625,297.2599182128906,284.00848388671875,1.0,0.56776362657547,0.9137722253799438,0.9137722253799438,1.0,1.0,-3.0310773849487305,1.3950458765029907,1.6360313892364502,0.7096889615058899,5.551115123125783e-17,1.0,0.0,142.78421020507812,136.0,64757.9140625,0.0,2321.35986328125,1.0,278.1499938964844,282.0220642089844,296.5087585449219,300.6708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349893927574158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924280,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.9990000128746032,0.650603711605072,0.5285018086433411,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077514648437,0.9213406443595886,0.4573456048965454,0.4339091777801513,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8485044836997986,0.358506441116333,0.2522713840007782,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.8401747941970825,0.3474651873111725,0.3311204016208648,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074157714844,0.7206172943115234,0.2147544771432876,0.978610634803772,284.0077514648437,284.95001220703125,302.0201416015625,293.5058898925781,299.4537353515625,297.2599182128906,284.00848388671875,1.0,0.56776362657547,0.9137722253799438,0.9137722253799438,1.0,1.0,-3.0310773849487305,1.3950458765029907,1.6360313892364502,0.7096889615058899,5.551115123125783e-17,1.0,0.0,142.78421020507812,136.0,64757.9140625,0.0,2321.35986328125,1.0,278.1499938964844,282.0220642089844,296.5087585449219,300.6708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349893927574158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924340,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.9990000128746032,0.6499673128128052,0.5235896110534668,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01055908203125,0.9263749718666076,0.4595587849617004,0.4359411299228668,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.85147625207901,0.3591061532497406,0.2526542246341705,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8431918621063232,0.3482190370559692,0.3317837417125702,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106506347656,0.7228127717971802,0.2148865312337875,0.978977918624878,284.01055908203125,284.95001220703125,302.0426025390625,293.50634765625,299.4633178710937,297.2593994140625,284.01031494140625,1.0,0.5662062168121338,0.9113146662712096,0.9113146662712096,1.0,1.0,-3.029335260391236,1.3939543962478638,1.635380744934082,0.7092254161834717,5.551115123125783e-17,1.0,0.0,141.19476318359375,136.0,64751.015625,0.0,2309.971435546875,1.0,278.1499938964844,282.0227355957031,296.5086364746094,300.674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353376626968384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.96728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924400,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.9990000128746032,0.6501068472862244,0.5209246873855591,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.9287325143814088,0.4602466225624084,0.4365601539611816,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.8529983162879944,0.3592849969863891,0.2527585625648498,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.8447113633155823,0.3484475910663605,0.3319713175296783,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.7239674925804138,0.2149242311716079,0.9790030717849731,284.0089416503906,284.95001220703125,302.04998779296875,293.5068054199219,299.46649169921875,297.25933837890625,284.0085144042969,1.0,0.5653387904167175,0.910538613796234,0.910538613796234,1.0,1.0,-3.0272581577301025,1.3928766250610352,1.6343814134597778,0.7086383104324341,5.551115123125783e-17,1.0,0.0,140.2882537841797,139.0,64722.0234375,0.0,2301.531494140625,1.0,278.1499938964844,282.02117919921875,296.508544921875,300.6738586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353712797164916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924460,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.9990000128746032,0.6510134935379028,0.5180968046188354,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01055908203125,0.9329082369804382,0.4631247222423553,0.4392250180244446,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.8550539016723633,0.3600350618362427,0.2532544434070587,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.8468858003616333,0.3494100272655487,0.3328409492969513,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.7253426909446716,0.2151195555925369,0.9796644449234008,284.01055908203125,284.95001220703125,302.0819091796875,293.5110778808594,299.480712890625,297.2589416503906,284.01080322265625,1.0,0.5654324889183044,0.9073593616485596,0.9073593616485596,1.0,1.0,-3.0294830799102783,1.3937273025512695,1.6357557773590088,0.7087674140930176,5.551115123125783e-17,1.0,0.0,139.4937744140625,142.0,64740.99609375,0.0,2301.461181640625,1.0,278.1499938964844,282.0215759277344,296.510498046875,300.6737670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935149908065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924520,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.9990000128746032,0.6510134935379028,0.5180968046188354,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01055908203125,0.9329082369804382,0.4631247222423553,0.4392250180244446,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.8550539016723633,0.3600350618362427,0.2532544434070587,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.8468858003616333,0.3494100272655487,0.3328409492969513,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.7253426909446716,0.2151195555925369,0.9796644449234008,284.01055908203125,284.95001220703125,302.0819091796875,293.5110778808594,299.480712890625,297.2589416503906,284.01080322265625,1.0,0.5654324889183044,0.9073593616485596,0.9073593616485596,1.0,1.0,-3.0294830799102783,1.3937273025512695,1.6357557773590088,0.7087674140930176,5.551115123125783e-17,1.0,0.0,139.4937744140625,142.0,64740.99609375,0.0,2301.461181640625,1.0,278.1499938964844,282.0215759277344,296.510498046875,300.6737670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935149908065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924580,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.9990000128746032,0.651177704334259,0.5186805129051208,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.9347417950630188,0.4660319089889526,0.4419521987438202,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205993652344,0.8553261756896973,0.3608001470565796,0.253787487745285,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.8473303318023682,0.3503876030445099,0.3337628543376922,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.725312352180481,0.2153335362672805,0.9806358218193054,284.0206298828125,284.95001220703125,302.1153869628906,293.5194091796875,299.49566650390625,297.2583923339844,284.0211486816406,1.0,0.5666736364364624,0.904180109500885,0.904180109500885,1.0,1.0,-3.036374807357788,1.3968102931976318,1.6395645141601562,0.7102236151695251,5.551115123125783e-17,1.0,0.0,139.94273376464844,145.0,64854.30078125,0.0,2316.275146484375,1.0,278.1499938964844,282.028076171875,296.5182800292969,300.685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348828196525574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924640,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.9990000128746032,0.651177704334259,0.5186805129051208,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.9347417950630188,0.4660319089889526,0.4419521987438202,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205993652344,0.8553261756896973,0.3608001470565796,0.253787487745285,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.8473303318023682,0.3503876030445099,0.3337628543376922,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.725312352180481,0.2153335362672805,0.9806358218193054,284.0206298828125,284.95001220703125,302.1153869628906,293.5194091796875,299.49566650390625,297.2583923339844,284.0211486816406,1.0,0.5666736364364624,0.904180109500885,0.904180109500885,1.0,1.0,-3.036374807357788,1.3968102931976318,1.6395645141601562,0.7102236151695251,5.551115123125783e-17,1.0,0.0,139.94273376464844,145.0,64854.30078125,0.0,2316.275146484375,1.0,278.1499938964844,282.028076171875,296.5182800292969,300.685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348828196525574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924700,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.9990000128746032,0.6508713364601135,0.519849956035614,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.9350602030754088,0.4674990773200989,0.4433385133743286,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.8550061583518982,0.3611923456192016,0.2540678381919861,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.8471083045005798,0.3508846163749695,0.3342415690422058,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02752685546875,0.7249324917793274,0.2154423743486404,0.9811863303184508,284.0278015136719,284.95001220703125,302.1326599121094,293.5249938964844,299.5033874511719,297.2580261230469,284.0284118652344,1.0,0.5676347017288208,0.90259051322937,0.90259051322937,1.0,1.0,-3.041023015975952,1.3989311456680298,1.642091989517212,0.7112669348716736,5.551115123125783e-17,1.0,0.0,140.48597717285156,145.0,64938.2578125,0.0,2327.543701171875,1.0,278.1499938964844,282.032958984375,296.524169921875,300.69549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348219037055968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924760,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360717773437,0.9990000128746032,0.6503211259841919,0.5214385390281677,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.9350959658622742,0.4689739346504211,0.4447372853755951,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.8544727563858032,0.3615910410881042,0.254356324672699,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.8466774821281433,0.3513866662979126,0.3347300887107849,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.724378228187561,0.2155503779649734,0.9817604422569276,284.0359802246094,284.95001220703125,302.1502380371094,293.5314636230469,299.51129150390625,297.2576599121094,284.03668212890625,1.0,0.5687569975852966,0.9009494185447692,0.9009494185447692,1.0,1.0,-3.046237230300904,1.40131938457489,1.6449178457260132,0.7124533653259277,5.551115123125783e-17,1.0,0.0,141.1826171875,148.0,65035.53125,0.0,2340.67724609375,1.0,278.1499938964844,282.0386962890625,296.531005859375,300.7074279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348017573356628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924820,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9990000128746032,0.6485201716423035,0.5256110429763794,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.9345073103904724,0.4719446897506714,0.4475673735141754,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8529148101806641,0.3624073266983032,0.2549555003643036,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8453333377838135,0.3524048626422882,0.3357329368591308,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.7228547930717468,0.2157585471868515,0.9829408526420592,284.0549011230469,284.95001220703125,302.1864013671875,293.5469970703125,299.52764892578125,297.25714111328125,284.05572509765625,1.0,0.5713838934898376,0.8976672887802124,0.8976672887802124,1.0,1.0,-3.058000087738037,1.4067347049713137,1.6512655019760132,0.7151690125465393,5.551115123125783e-17,1.0,0.0,142.9449920654297,136.0,65262.38671875,0.0,2371.449951171875,1.0,278.1499938964844,282.0520935058594,296.5473022460937,300.73638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348739981651306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924880,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9990000128746032,0.6485201716423035,0.5256110429763794,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.9345073103904724,0.4719446897506714,0.4475673735141754,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8529148101806641,0.3624073266983032,0.2549555003643036,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.8453333377838135,0.3524048626422882,0.3357329368591308,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05450439453125,0.7228547930717468,0.2157585471868515,0.9829408526420592,284.0549011230469,284.95001220703125,302.1864013671875,293.5469970703125,299.52764892578125,297.25714111328125,284.05572509765625,1.0,0.5713838934898376,0.8976672887802124,0.8976672887802124,1.0,1.0,-3.058000087738037,1.4067347049713137,1.6512655019760132,0.7151690125465393,5.551115123125783e-17,1.0,0.0,142.9449920654297,136.0,65262.38671875,0.0,2371.449951171875,1.0,278.1499938964844,282.0520935058594,296.5473022460937,300.73638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348739981651306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17924940,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.9990000128746032,0.6478021740913391,0.5178837180137634,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.9419824481010436,0.4748601019382477,0.4502289593219757,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.857563853263855,0.3631722629070282,0.2554309368133545,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.8500283360481262,0.3533710539340973,0.3365657031536102,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.7262600660324097,0.2159167230129242,0.9832704663276672,284.0589904785156,284.95001220703125,302.22369384765625,293.56573486328125,299.54412841796875,297.2571716308594,284.0586853027344,1.0,0.5689043998718262,0.8943851590156555,0.8943851590156555,1.0,1.0,-3.0539000034332275,1.4043956995010376,1.64950430393219,0.7139713764190674,5.551115123125783e-17,1.0,0.0,140.40130615234375,139.0,65274.76171875,0.0,2350.634521484375,1.0,278.1499938964844,282.0540771484375,296.5648803710937,300.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347385764122008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925000,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.9990000128746032,0.6478021740913391,0.5178837180137634,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.9419824481010436,0.4748601019382477,0.4502289593219757,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589904785156,0.857563853263855,0.3631722629070282,0.2554309368133545,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.8500283360481262,0.3533710539340973,0.3365657031536102,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05908203125,0.7262600660324097,0.2159167230129242,0.9832704663276672,284.0589904785156,284.95001220703125,302.22369384765625,293.56573486328125,299.54412841796875,297.2571716308594,284.0586853027344,1.0,0.5689043998718262,0.8943851590156555,0.8943851590156555,1.0,1.0,-3.0539000034332275,1.4043956995010376,1.64950430393219,0.7139713764190674,5.551115123125783e-17,1.0,0.0,140.40130615234375,139.0,65274.76171875,0.0,2350.634521484375,1.0,278.1499938964844,282.0540771484375,296.5648803710937,300.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347385764122008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3724.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925060,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.9990000128746032,0.6484735608100891,0.5149521827697754,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.9461219310760498,0.4777583479881286,0.4529094099998474,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.8597057461738586,0.3639174103736877,0.2559211254119873,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.8522895574569702,0.3543251752853393,0.3374245762825012,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636291503906,0.7276806831359863,0.216111272573471,0.9839116930961608,284.06378173828125,284.95001220703125,302.2619934082031,293.5873413085937,299.5612487792969,297.25689697265625,284.0641784667969,1.0,0.5689631700515747,0.8911320567131042,0.8911320567131042,1.0,1.0,-3.0559749603271484,1.4051333665847778,1.650841474533081,0.7139801383018494,5.551115123125783e-17,1.0,0.0,139.57275390625,142.0,65346.76171875,0.0,2350.137939453125,1.0,278.1499938964844,282.0576477050781,296.58465576171875,300.78143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934116542339325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925120,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.9990000128746032,0.6484735608100891,0.5149521827697754,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06378173828125,0.9461219310760498,0.4777583479881286,0.4529094099998474,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.8597057461738586,0.3639174103736877,0.2559211254119873,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0637512207031,0.8522895574569702,0.3543251752853393,0.3374245762825012,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636291503906,0.7276806831359863,0.216111272573471,0.9839116930961608,284.06378173828125,284.95001220703125,302.2619934082031,293.5873413085937,299.5612487792969,297.25689697265625,284.0641784667969,1.0,0.5689631700515747,0.8911320567131042,0.8911320567131042,1.0,1.0,-3.0559749603271484,1.4051333665847778,1.650841474533081,0.7139801383018494,5.551115123125783e-17,1.0,0.0,139.57275390625,142.0,65346.76171875,0.0,2350.137939453125,1.0,278.1499938964844,282.0576477050781,296.58465576171875,300.78143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934116542339325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925180,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770568847656,0.9990000128746032,0.6483839154243469,0.5155045390129089,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.9478830099105836,0.4806919991970062,0.4556589424610138,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.8599913120269775,0.364684522151947,0.2564541697502136,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.8527442216873169,0.3553010523319244,0.3383430242538452,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.7276647686958313,0.216329887509346,0.9848973751068116,284.0769958496094,284.95001220703125,302.3012084960937,293.61151123046875,299.5790100097656,297.2566833496094,284.0776062011719,1.0,0.5701992511749268,0.8878790140151978,0.8878790140151978,1.0,1.0,-3.062868595123291,1.4081743955612185,1.6546941995620728,0.7153456807136536,5.551115123125783e-17,1.0,0.0,140.0109405517578,145.0,65510.28125,0.0,2365.112548828125,1.0,278.1499938964844,282.067138671875,296.60888671875,300.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335649609565736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925240,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770568847656,0.9990000128746032,0.6483839154243469,0.5155045390129089,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.9478830099105836,0.4806919991970062,0.4556589424610138,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.8599913120269775,0.364684522151947,0.2564541697502136,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.076904296875,0.8527442216873169,0.3553010523319244,0.3383430242538452,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.7276647686958313,0.216329887509346,0.9848973751068116,284.0769958496094,284.95001220703125,302.3012084960937,293.61151123046875,299.5790100097656,297.2566833496094,284.0776062011719,1.0,0.5701992511749268,0.8878790140151978,0.8878790140151978,1.0,1.0,-3.062868595123291,1.4081743955612185,1.6546941995620728,0.7153456807136536,5.551115123125783e-17,1.0,0.0,140.0109405517578,145.0,65510.28125,0.0,2365.112548828125,1.0,278.1499938964844,282.067138671875,296.60888671875,300.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335649609565736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925300,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08563232421875,0.9990000128746032,0.6479620933532715,0.5166436433792114,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9481850862503052,0.482173353433609,0.4570572972297668,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.8596768379211426,0.3650792241096496,0.2567355334758758,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.8525246381759644,0.3557986319065094,0.3388212919235229,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.7272964715957642,0.2164410054683685,0.9854557514190674,284.0855407714844,284.95001220703125,302.32110595703125,293.62451171875,299.58807373046875,297.2566223144531,284.0862731933594,1.0,0.5711509585380554,0.8862525224685669,0.8862525224685669,1.0,1.0,-3.067505359649658,1.4102712869644165,1.6572340726852417,0.7163189649581909,5.551115123125783e-17,1.0,0.0,140.54129028320312,145.0,65616.6875,0.0,2376.447021484375,1.0,278.1499938964844,282.0733947753906,296.6222839355469,300.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333764314651488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
