time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925360,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951843261719,0.9990000128746032,0.6472975015640259,0.5182129144668579,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951232910156,0.948202908039093,0.4836629033088684,0.4584687948226928,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.09503173828125,0.8591386675834656,0.3654812574386596,0.2570257484912872,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950012207031,0.8520856499671936,0.3563021123409271,0.3393103182315826,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.7267480492591858,0.216550812125206,0.9860368967056274,284.0950927734375,284.95001220703125,302.3411560058594,293.6380310058594,299.5972900390625,297.2566223144531,284.0959167480469,1.0,0.572266697883606,0.8845825791358948,0.8845825791358948,1.0,1.0,-3.0727226734161377,1.4126458168029783,1.6600769758224487,0.7174218893051147,5.551115123125783e-17,1.0,0.0,141.2272491455078,148.0,65735.421875,0.0,2389.708251953125,1.0,278.1499938964844,282.0804138183594,296.6362609863281,300.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332400560379028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.803466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925420,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166381835937,0.9990000128746032,0.6452620029449463,0.5223779082298279,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.94757080078125,0.4866642951965332,0.4613259732723236,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8575451374053955,0.3663067817687988,0.2576304376125335,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.8506980538368225,0.357325404882431,0.3403167724609375,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7252211570739746,0.2167606949806213,0.9872254133224488,284.1165466308594,284.95001220703125,302.3817443847656,293.6665344238281,299.6160888671875,297.2569274902344,284.1174621582031,1.0,0.5748891830444336,0.8812426924705505,0.8812426924705505,1.0,1.0,-3.084527969360352,1.4180508852005005,1.6664772033691406,0.7199668884277344,5.551115123125783e-17,1.0,0.0,142.97714233398438,151.0,66002.0625,0.0,2420.906005859375,1.0,278.1499938964844,282.0962219238281,296.6656494140625,300.8988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331066012382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925480,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166381835937,0.9990000128746032,0.6452620029449463,0.5223779082298279,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.94757080078125,0.4866642951965332,0.4613259732723236,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8575451374053955,0.3663067817687988,0.2576304376125335,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.8506980538368225,0.357325404882431,0.3403167724609375,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7252211570739746,0.2167606949806213,0.9872254133224488,284.1165466308594,284.95001220703125,302.3817443847656,293.6665344238281,299.6160888671875,297.2569274902344,284.1174621582031,1.0,0.5748891830444336,0.8812426924705505,0.8812426924705505,1.0,1.0,-3.084527969360352,1.4180508852005005,1.6664772033691406,0.7199668884277344,5.551115123125783e-17,1.0,0.0,142.97714233398438,151.0,66002.0625,0.0,2420.906005859375,1.0,278.1499938964844,282.0962219238281,296.6656494140625,300.8988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331066012382508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925540,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363525390625,0.9990000128746032,0.6429158449172974,0.5266383290290833,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13629150390625,0.94655442237854,0.4892034232616424,0.4637533128261566,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.8558434844017029,0.367019385099411,0.2581591308116913,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.8491722941398621,0.3581985831260681,0.3411852419376373,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.7236189842224121,0.2169216126203537,0.9882094264030457,284.1362609863281,284.95001220703125,302.4162292480469,293.6918029785156,299.63238525390625,297.2576904296875,284.1372375488281,1.0,0.5773805975914001,0.8784371614456177,0.8784371614456177,1.0,1.0,-3.095431089401245,1.4230486154556274,1.6723824739456177,0.7223993539810181,5.551115123125783e-17,1.0,0.0,144.73715209960938,151.0,66246.3984375,0.0,2450.671630859375,1.0,278.1499938964844,282.1107482910156,296.6915588378906,300.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330973625183104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925600,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402893066406,0.9990000128746032,0.6423822641372681,0.527535617351532,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14019775390625,0.9463067650794984,0.4896890223026275,0.46421879529953,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400756835937,0.8554798364639282,0.3671576380729675,0.2582624554634094,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400756835937,0.848842203617096,0.3583664894104004,0.3413533866405487,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13970947265625,0.7232767939567566,0.2169492095708847,0.9883895516395568,284.14019775390625,284.95001220703125,302.4228515625,293.6967468261719,299.6355285644531,297.2579040527344,284.14117431640625,1.0,0.577887237071991,0.8779027462005615,0.8779027462005615,1.0,1.0,-3.097614288330078,1.4240490198135376,1.6735652685165403,0.7228987812995911,5.551115123125783e-17,1.0,0.0,145.10556030273438,139.0,66294.9375,0.0,2456.73779296875,1.0,278.1499938964844,282.1136474609375,296.6966247558594,300.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331108927726746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925660,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.9990000128746032,0.6406509280204773,0.5205304026603699,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.9530351758003236,0.4926517307758331,0.4669339954853058,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.8597859144210815,0.3679546415805816,0.2587667107582092,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.8532072901725769,0.3593526482582092,0.342213898897171,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.148193359375,0.7263422608375549,0.2170838713645935,0.9886574149131776,284.1481628417969,284.95001220703125,302.4642944335937,293.7283630371094,299.654296875,297.2588806152344,284.14801025390625,1.0,0.575688362121582,0.8742972016334534,0.8742972016334534,1.0,1.0,-3.0944395065307617,1.422064185142517,1.6723753213882446,0.7218731641769409,5.551115123125783e-17,1.0,0.0,142.81259155273438,142.0,66364.71875,0.0,2438.62744140625,1.0,278.1499938964844,282.1190490722656,296.7272644042969,300.98907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932921826839447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925720,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.9990000128746032,0.6406509280204773,0.5205304026603699,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.9530351758003236,0.4926517307758331,0.4669339954853058,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.8597859144210815,0.3679546415805816,0.2587667107582092,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.8532072901725769,0.3593526482582092,0.342213898897171,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.148193359375,0.7263422608375549,0.2170838713645935,0.9886574149131776,284.1481628417969,284.95001220703125,302.4642944335937,293.7283630371094,299.654296875,297.2588806152344,284.14801025390625,1.0,0.575688362121582,0.8742972016334534,0.8742972016334534,1.0,1.0,-3.0944395065307617,1.422064185142517,1.6723753213882446,0.7218731641769409,5.551115123125783e-17,1.0,0.0,142.81259155273438,142.0,66364.71875,0.0,2438.62744140625,1.0,278.1499938964844,282.1190490722656,296.7272644042969,300.98907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932921826839447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925780,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.9990000128746032,0.6403282880783081,0.5180848240852356,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.956652283668518,0.495593398809433,0.469660073518753,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8616892099380493,0.3687312304973602,0.2592827975749969,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8552313446998596,0.360326200723648,0.3430964052677154,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.7275345325469971,0.2172651290893554,0.9892532229423524,284.1563415527344,284.95001220703125,302.5060119628906,293.7611389160156,299.6727905273437,297.258544921875,284.1568603515625,1.0,0.5759394764900208,0.8706916570663452,0.8706916570663452,1.0,1.0,-3.097158908843994,1.422984957695007,1.6741738319396973,0.722069263458252,5.551115123125783e-17,1.0,0.0,142.16348266601562,160.0,66488.7265625,0.0,2440.333251953125,1.0,278.1499938964844,282.1257629394531,296.7582092285156,301.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932249128818512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925840,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.9990000128746032,0.6403282880783081,0.5180848240852356,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.956652283668518,0.495593398809433,0.469660073518753,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8616892099380493,0.3687312304973602,0.2592827975749969,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8552313446998596,0.360326200723648,0.3430964052677154,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.7275345325469971,0.2172651290893554,0.9892532229423524,284.1563415527344,284.95001220703125,302.5060119628906,293.7611389160156,299.6727905273437,297.258544921875,284.1568603515625,1.0,0.5759394764900208,0.8706916570663452,0.8706916570663452,1.0,1.0,-3.097158908843994,1.422984957695007,1.6741738319396973,0.722069263458252,5.551115123125783e-17,1.0,0.0,142.16348266601562,160.0,66488.7265625,0.0,2440.333251953125,1.0,278.1499938964844,282.1257629394531,296.7582092285156,301.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932249128818512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925900,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.9990000128746032,0.6395280957221985,0.5231119990348816,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.9544053673744202,0.4970996975898742,0.4711162447929382,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.8593034744262695,0.3691486716270447,0.2596069872379303,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.8529794216156006,0.3608419597148895,0.3436281681060791,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.725540280342102,0.2173842638731002,0.9900185465812684,284.1687927246094,284.95001220703125,302.5268859863281,293.77783203125,299.6824951171875,297.2585754394531,284.170166015625,1.0,0.5787249803543091,0.8688889145851135,0.8688889145851135,1.0,1.0,-3.106880187988281,1.4275052547454834,1.6793748140335083,0.7242507338523865,5.551115123125783e-17,1.0,0.0,144.10202026367188,160.0,66667.9296875,0.0,2468.989013671875,1.0,278.1499938964844,282.1354675292969,296.7749938964844,301.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319611191749572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17925960,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.9990000128746032,0.6375248432159424,0.5318081378936768,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1893920898437,0.94981050491333,0.4986481666564941,0.4726543128490448,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.855087161064148,0.3696022033691406,0.2599877715110779,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891174316406,0.8489342331886292,0.3613894283771515,0.3442341387271881,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884765625,0.7220673561096191,0.2175073027610778,0.9910646677017212,284.1893310546875,284.95001220703125,302.5478210449219,293.7947082519531,299.6927490234375,297.2592163085937,284.19122314453125,1.0,0.5827528834342957,0.8672502636909485,0.8672502636909485,1.0,1.0,-3.121619939804077,1.4344377517700195,1.6871821880340576,0.7278854846954346,5.551115123125783e-17,1.0,0.0,147.42376708984375,163.0,66931.4296875,0.0,2514.771484375,1.0,278.1499938964844,282.15069580078125,296.79327392578125,301.08062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319072365760804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926020,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253723144531,0.9990000128746032,0.631898045539856,0.5432250499725342,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22528076171875,0.9445828795433044,0.501764714717865,0.4757107496261596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22509765625,0.8500100374221802,0.370533287525177,0.2607327997684479,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.8441113233566284,0.3624936044216156,0.3454099893569946,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.7175725102424622,0.2176582515239715,0.992538034915924,284.2252502441406,284.95001220703125,302.589599609375,293.82879638671875,299.7118530273437,297.2586975097656,284.22662353515625,1.0,0.587989091873169,0.863973081111908,0.863973081111908,1.0,1.0,-3.143116474151612,1.4443835020065308,1.698732852935791,0.7332791686058044,5.551115123125783e-17,1.0,0.0,151.9593048095703,166.0,67350.671875,0.0,2580.584228515625,1.0,278.1499938964844,282.1763610839844,296.8302307128906,301.1460876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323089718818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926080,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253723144531,0.9990000128746032,0.631898045539856,0.5432250499725342,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22528076171875,0.9445828795433044,0.501764714717865,0.4757107496261596,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22509765625,0.8500100374221802,0.370533287525177,0.2607327997684479,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.8441113233566284,0.3624936044216156,0.3454099893569946,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.7175725102424622,0.2176582515239715,0.992538034915924,284.2252502441406,284.95001220703125,302.589599609375,293.82879638671875,299.7118530273437,297.2586975097656,284.22662353515625,1.0,0.587989091873169,0.863973081111908,0.863973081111908,1.0,1.0,-3.143116474151612,1.4443835020065308,1.698732852935791,0.7332791686058044,5.551115123125783e-17,1.0,0.0,151.9593048095703,166.0,67350.671875,0.0,2580.584228515625,1.0,278.1499938964844,282.1763610839844,296.8302307128906,301.1460876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323089718818665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926140,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566223144531,0.9990000128746032,0.6256357431411743,0.553124725818634,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.94040048122406,0.5048726201057434,0.4787506461143493,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8458694219589233,0.3714625239372253,0.2614709138870239,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8401930928230286,0.3635954558849334,0.3465712964534759,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7135921120643616,0.217714324593544,0.9934791922569276,284.2565002441406,284.95001220703125,302.6312561035156,293.8631286621094,299.7308654785156,297.2582702636719,284.2577514648437,1.0,0.5927557945251465,0.8606958985328674,0.8606958985328674,1.0,1.0,-3.162094831466675,1.453127384185791,1.7089675664901731,0.7378473281860352,5.551115123125783e-17,1.0,0.0,155.96566772460938,169.0,67727.46875,0.0,2639.398681640625,1.0,278.1499938964844,282.1990051269531,296.86529541015625,301.2066955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327985048294068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926200,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566223144531,0.9990000128746032,0.6256357431411743,0.553124725818634,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.94040048122406,0.5048726201057434,0.4787506461143493,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8458694219589233,0.3714625239372253,0.2614709138870239,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8401930928230286,0.3635954558849334,0.3465712964534759,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.7135921120643616,0.217714324593544,0.9934791922569276,284.2565002441406,284.95001220703125,302.6312561035156,293.8631286621094,299.7308654785156,297.2582702636719,284.2577514648437,1.0,0.5927557945251465,0.8606958985328674,0.8606958985328674,1.0,1.0,-3.162094831466675,1.453127384185791,1.7089675664901731,0.7378473281860352,5.551115123125783e-17,1.0,0.0,155.96566772460938,169.0,67727.46875,0.0,2639.398681640625,1.0,278.1499938964844,282.1990051269531,296.86529541015625,301.2066955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327985048294068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926260,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813415527344,0.9976637363433838,0.6196760535240173,0.5589256286621094,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.9353492259979248,0.5079355239868164,0.4817805588245392,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8411786556243896,0.3723461925983429,0.2622017562389374,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8357287049293518,0.3646607398986816,0.3477296531200409,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807922363281,0.7088684439659119,0.2176976203918457,0.9941858053207396,284.28125,284.95001220703125,302.672607421875,293.8973693847656,299.7492370605469,297.2577819824219,284.2821350097656,1.0,0.5968631505966187,0.8566062450408936,0.8566062450408936,1.0,1.0,-3.1749753952026367,1.458790898323059,1.7161844968795776,0.7407670021057129,5.551115123125783e-17,1.0,0.0,160.2697296142578,172.0,68018.84375,0.0,2689.005126953125,1.0,278.1499938964844,282.21685791015625,296.89910888671875,301.26171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933135747909546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926320,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813415527344,0.9976637363433838,0.6196760535240173,0.5589256286621094,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.9353492259979248,0.5079355239868164,0.4817805588245392,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8411786556243896,0.3723461925983429,0.2622017562389374,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811279296875,0.8357287049293518,0.3646607398986816,0.3477296531200409,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807922363281,0.7088684439659119,0.2176976203918457,0.9941858053207396,284.28125,284.95001220703125,302.672607421875,293.8973693847656,299.7492370605469,297.2577819824219,284.2821350097656,1.0,0.5968631505966187,0.8566062450408936,0.8566062450408936,1.0,1.0,-3.1749753952026367,1.458790898323059,1.7161844968795776,0.7407670021057129,5.551115123125783e-17,1.0,0.0,160.2697296142578,172.0,68018.84375,0.0,2689.005126953125,1.0,278.1499938964844,282.21685791015625,296.89910888671875,301.26171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933135747909546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926380,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934875488281,0.9894497394561768,0.6154055595397949,0.5548862814903259,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29345703125,0.9284622669219972,0.5109031796455383,0.4847796857357025,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.8352494835853577,0.3731351494789123,0.2629097402095794,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.830030620098114,0.3656424582004547,0.3488665223121643,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2932434082031,0.7027784585952759,0.2176387012004852,0.9948762059211732,284.29345703125,284.95001220703125,302.71356201171875,293.9312438964844,299.7669372558594,297.2572021484375,284.2938842773437,1.0,0.5999634265899658,0.8525165915489197,0.8525165915489197,1.0,1.0,-3.177474975585937,1.459423303604126,1.718051791191101,0.7409377098083496,5.551115123125783e-17,1.0,0.0,165.26809692382812,175.0,68162.1171875,0.0,2720.5166015625,1.0,278.1499938964844,282.22589111328125,296.9312744140625,301.3067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331114292144777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926440,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934875488281,0.9894497394561768,0.6154055595397949,0.5548862814903259,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29345703125,0.9284622669219972,0.5109031796455383,0.4847796857357025,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.8352494835853577,0.3731351494789123,0.2629097402095794,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933959960937,0.830030620098114,0.3656424582004547,0.3488665223121643,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2932434082031,0.7027784585952759,0.2176387012004852,0.9948762059211732,284.29345703125,284.95001220703125,302.71356201171875,293.9312438964844,299.7669372558594,297.2572021484375,284.2938842773437,1.0,0.5999634265899658,0.8525165915489197,0.8525165915489197,1.0,1.0,-3.177474975585937,1.459423303604126,1.718051791191101,0.7409377098083496,5.551115123125783e-17,1.0,0.0,165.26809692382812,175.0,68162.1171875,0.0,2720.5166015625,1.0,278.1499938964844,282.22589111328125,296.9312744140625,301.3067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331114292144777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926500,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29913330078125,0.9859811067581176,0.6137259602546692,0.5533652305603027,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.9259065985679626,0.5123693346977234,0.4862381517887115,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2990417480469,0.8329470157623291,0.37350994348526,0.2632325291633606,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2990417480469,0.827826976776123,0.3661169409751892,0.3493964970111847,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2988586425781,0.7003510594367981,0.2176250368356704,0.9951711893081664,284.2991027832031,284.95001220703125,302.7338562011719,293.94793701171875,299.77569580078125,297.2569274902344,284.2995300292969,1.0,0.6013221740722656,0.8504717350006104,0.8504717350006104,1.0,1.0,-3.1789495944976807,1.4598474502563477,1.7191020250320437,0.7410416007041931,5.551115123125783e-17,1.0,0.0,167.3531036376953,175.0,68234.4609375,0.0,2734.648193359375,1.0,278.1499938964844,282.230224609375,296.9471130371094,301.3275756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329482316970824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.13525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926560,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9826921224594116,0.6121635437011719,0.5519793629646301,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.923650860786438,0.5138320326805115,0.4876862466335296,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.8308641910552979,0.3738796710968017,0.2635465860366821,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.8258357048034668,0.3665871024131775,0.3499157130718231,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044738769531,0.6981385946273804,0.2176216691732406,0.9954853057861328,284.3046875,284.95001220703125,302.7539978027344,293.96441650390625,299.7844543457031,297.2566833496094,284.3051452636719,1.0,0.6026066541671753,0.8486963510513306,0.8486963510513306,1.0,1.0,-3.180403470993042,1.4602950811386108,1.7201083898544312,0.7411615252494812,5.551115123125783e-17,1.0,0.0,169.3045196533203,178.0,68306.4140625,0.0,2748.17138671875,1.0,278.1499938964844,282.2345275878906,296.9629821777344,301.3482971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327502250671388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926620,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.9766125082969666,0.6092430353164673,0.5494496822357178,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.316162109375,0.919960081577301,0.5167565941810608,0.4905624687671661,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.8272861242294312,0.3746120929718017,0.2641558349132538,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.8224231600761414,0.3675220608711242,0.3509306013584137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31591796875,0.6943065524101257,0.2176484614610672,0.9961987733840942,284.316162109375,284.95001220703125,302.79376220703125,293.9966125488281,299.8017883300781,297.2563171386719,284.3166198730469,1.0,0.6050119400024414,0.845145583152771,0.845145583152771,1.0,1.0,-3.1836307048797607,1.4613368511199951,1.7222939729690552,0.7414785027503967,5.551115123125783e-17,1.0,0.0,172.8406982421875,181.0,68453.421875,0.0,2773.910400390625,1.0,278.1499938964844,282.2432861328125,296.9945678710937,301.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323049187660216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926680,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.9766125082969666,0.6092430353164673,0.5494496822357178,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.316162109375,0.919960081577301,0.5167565941810608,0.4905624687671661,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.8272861242294312,0.3746120929718017,0.2641558349132538,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.8224231600761414,0.3675220608711242,0.3509306013584137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31591796875,0.6943065524101257,0.2176484614610672,0.9961987733840942,284.316162109375,284.95001220703125,302.79376220703125,293.9966125488281,299.8017883300781,297.2563171386719,284.3166198730469,1.0,0.6050119400024414,0.845145583152771,0.845145583152771,1.0,1.0,-3.1836307048797607,1.4613368511199951,1.7222939729690552,0.7414785027503967,5.551115123125783e-17,1.0,0.0,172.8406982421875,181.0,68453.421875,0.0,2773.910400390625,1.0,278.1499938964844,282.2432861328125,296.9945678710937,301.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323049187660216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926740,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3268127441406,0.9712446331977844,0.6066558361053467,0.5472325086593628,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3267822265625,0.9170910716056824,0.5194481015205383,0.49319988489151,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.8243634104728699,0.3752828240394592,0.2647068798542022,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.8196371793746948,0.3683800995349884,0.3518526554107666,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.6911635994911194,0.2176959067583084,0.996928095817566,284.3267822265625,284.95001220703125,302.8296203613281,294.0251159667969,299.8174133300781,297.25604248046875,284.3272399902344,1.0,0.6071291565895081,0.8418788313865662,0.8418788313865662,1.0,1.0,-3.186784029006958,1.462368369102478,1.72441565990448,0.7418105602264404,5.551115123125783e-17,1.0,0.0,175.8865966796875,181.0,68588.953125,0.0,2796.882568359375,1.0,278.1499938964844,282.2514038085937,297.0229187011719,301.4271850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931915521621704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.6865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926800,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9707795977592468,0.6064327955245972,0.5470417737960815,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277282714844,0.9168550372123718,0.5196821093559265,0.4934290647506714,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.8241182565689087,0.3753410875797272,0.2647545933723449,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.819403350353241,0.3684546947479248,0.3519326150417328,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274841308594,0.6908999681472778,0.2177004963159561,0.996993124485016,284.32769775390625,284.95001220703125,302.83270263671875,294.02752685546875,299.8187866210937,297.2560119628906,284.3281555175781,1.0,0.6073112487792969,0.8415948152542114,0.8415948152542114,1.0,1.0,-3.187061786651612,1.4624590873718262,1.7246028184890747,0.7418398857116699,5.551115123125783e-17,1.0,0.0,176.1475830078125,184.0,68600.7265625,0.0,2798.868896484375,1.0,278.1499938964844,282.2521057128906,297.0253601074219,301.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318854212760924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.410888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926860,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.9650566577911376,0.603688657283783,0.5446993708610535,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.914125919342041,0.5226069092750549,0.4962897300720215,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8212020397186279,0.3760668039321899,0.2653470933437347,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8166210055351257,0.3693850040435791,0.352927029132843,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388977050781,0.6877672076225281,0.2177680432796478,0.9978421926498412,284.3391418457031,284.95001220703125,302.8707580566406,294.0568542480469,299.8353271484375,297.2557678222656,284.339599609375,1.0,0.6095502376556396,0.8380516171455383,0.8380516171455383,1.0,1.0,-3.1906137466430664,1.463621735572815,1.726992130279541,0.7422277331352234,5.551115123125783e-17,1.0,0.0,179.3270721435547,187.0,68745.625,0.0,2823.43310546875,1.0,278.1499938964844,282.2607727050781,297.0548095703125,301.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315187931060792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926920,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.9650566577911376,0.603688657283783,0.5446993708610535,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.914125919342041,0.5226069092750549,0.4962897300720215,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8212020397186279,0.3760668039321899,0.2653470933437347,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8166210055351257,0.3693850040435791,0.352927029132843,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388977050781,0.6877672076225281,0.2177680432796478,0.9978421926498412,284.3391418457031,284.95001220703125,302.8707580566406,294.0568542480469,299.8353271484375,297.2557678222656,284.339599609375,1.0,0.6095502376556396,0.8380516171455383,0.8380516171455383,1.0,1.0,-3.1906137466430664,1.463621735572815,1.726992130279541,0.7422277331352234,5.551115123125783e-17,1.0,0.0,179.3270721435547,187.0,68745.625,0.0,2823.43310546875,1.0,278.1499938964844,282.2607727050781,297.0548095703125,301.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315187931060792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17926980,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9593783020973206,0.6009925603866577,0.5424012541770935,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9116566777229308,0.5255284309387207,0.4991447925567627,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8184472322463989,0.3767884075641632,0.2659346759319305,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8139879107475281,0.3703120946884155,0.3539156317710876,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501281738281,0.6848232746124268,0.217844545841217,0.9987246990203856,284.350341796875,284.95001220703125,302.90771484375,294.0842590332031,299.85137939453125,297.2555236816406,284.3507995605469,1.0,0.6117540597915649,0.83450847864151,0.83450847864151,1.0,1.0,-3.194239377975464,1.464799880981445,1.7294394969940186,0.7426292896270752,5.551115123125783e-17,1.0,0.0,182.4363708496093,190.0,68886.3828125,0.0,2847.8193359375,1.0,278.1499938964844,282.2691955566406,297.0825500488281,301.50750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312230348587036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927040,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9593783020973206,0.6009925603866577,0.5424012541770935,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9116566777229308,0.5255284309387207,0.4991447925567627,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8184472322463989,0.3767884075641632,0.2659346759319305,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8139879107475281,0.3703120946884155,0.3539156317710876,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501281738281,0.6848232746124268,0.217844545841217,0.9987246990203856,284.350341796875,284.95001220703125,302.90771484375,294.0842590332031,299.85137939453125,297.2555236816406,284.3507995605469,1.0,0.6117540597915649,0.83450847864151,0.83450847864151,1.0,1.0,-3.194239377975464,1.464799880981445,1.7294394969940186,0.7426292896270752,5.551115123125783e-17,1.0,0.0,182.4363708496093,190.0,68886.3828125,0.0,2847.8193359375,1.0,278.1499938964844,282.2691955566406,297.0825500488281,301.50750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312230348587036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927100,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558349609375,0.956552267074585,0.5996622443199158,0.541267991065979,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.9105015993118286,0.5269867181777954,0.5005694031715393,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.8171154856681824,0.3771468698978424,0.2662263810634613,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3557434082031,0.8127129077911377,0.3707736432552337,0.3544074296951294,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555908203125,0.6834091544151306,0.2178850024938583,0.999174177646637,284.3558044433594,284.95001220703125,302.92578125,294.0971374511719,299.8591613769531,297.2554016113281,284.3562316894531,1.0,0.6128464341163635,0.8327369093894958,0.8327369093894958,1.0,1.0,-3.196072578430176,1.4653911590576172,1.730681538581848,0.7428339719772339,5.551115123125783e-17,1.0,0.0,183.97271728515625,190.0,68954.296875,0.0,2859.974609375,1.0,278.1499938964844,282.2732849121094,297.09552001953125,301.5253295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310958981513976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.9537296891212464,0.5983410477638245,0.5401427745819092,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.909389317035675,0.5284432768821716,0.5019923448562622,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.8158057332038879,0.377503901720047,0.2665169239044189,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.8114572763442993,0.3712339401245117,0.3548978865146637,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609619140625,0.6820259094238281,0.2179262638092041,0.9996270537376404,284.3611755371094,284.95001220703125,302.9435119628906,294.1094665527344,299.8667907714844,297.2552795410156,284.3616027832031,1.0,0.6139344573020935,0.8309503793716431,0.8309503793716431,1.0,1.0,-3.197913885116577,1.4659788608551023,1.7319351434707642,0.7430362701416016,5.551115123125783e-17,1.0,0.0,185.50230407714844,193.0,69020.90625,0.0,2872.123291015625,1.0,278.1499938964844,282.2772827148437,297.1080322265625,301.5426025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930993914604187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
