time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927220,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.948102593421936,0.5957278609275818,0.5379180908203125,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37158203125,0.9072815775871276,0.5313498973846436,0.5048316717147827,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.8132402896881104,0.3782124519348144,0.2670939266681671,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.808992862701416,0.3721496760845184,0.3558737337589264,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.6793434023857117,0.2180102467536926,1.000538349151611,284.37158203125,284.95001220703125,302.9779968261719,294.13214111328125,299.881591796875,297.2550048828125,284.3719787597656,1.0,0.6160997152328491,0.8273772597312927,0.8273772597312927,1.0,1.0,-3.201615571975708,1.4671472311019895,1.7344682216644287,0.7434390187263489,5.551115123125783e-17,1.0,0.0,188.54556274414065,196.0,69148.6640625,0.0,2896.41357421875,1.0,278.1499938964844,282.2849426269531,297.1312255859375,301.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930855631828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927280,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.948102593421936,0.5957278609275818,0.5379180908203125,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37158203125,0.9072815775871276,0.5313498973846436,0.5048316717147827,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.8132402896881104,0.3782124519348144,0.2670939266681671,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.808992862701416,0.3721496760845184,0.3558737337589264,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.6793434023857117,0.2180102467536926,1.000538349151611,284.37158203125,284.95001220703125,302.9779968261719,294.13214111328125,299.881591796875,297.2550048828125,284.3719787597656,1.0,0.6160997152328491,0.8273772597312927,0.8273772597312927,1.0,1.0,-3.201615571975708,1.4671472311019895,1.7344682216644287,0.7434390187263489,5.551115123125783e-17,1.0,0.0,188.54556274414065,196.0,69148.6640625,0.0,2896.41357421875,1.0,278.1499938964844,282.2849426269531,297.1312255859375,301.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930855631828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927340,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9425188899040222,0.5931603908538818,0.5357337594032288,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9053127765655518,0.5342420339584351,0.5076573491096497,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.8107296228408813,0.3789100646972656,0.2676631212234497,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.8065744042396545,0.3730553984642029,0.3568399250507355,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.6767614483833313,0.2180940508842468,1.001448631286621,284.3813171386719,284.95001220703125,303.01104736328125,294.1520080566406,299.8955383300781,297.2546691894531,284.3817138671875,1.0,0.6182519793510437,0.8238041400909424,0.8238041400909424,1.0,1.0,-3.2053284645080566,1.4682998657226562,1.73702871799469,0.7438341379165649,5.551115123125783e-17,1.0,0.0,191.5725555419922,199.0,69266.0546875,0.0,2920.691162109375,1.0,278.1499938964844,282.2919921875,297.151123046875,301.6036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307640790939332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927400,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9425188899040222,0.5931603908538818,0.5357337594032288,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9053127765655518,0.5342420339584351,0.5076573491096497,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.8107296228408813,0.3789100646972656,0.2676631212234497,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812866210937,0.8065744042396545,0.3730553984642029,0.3568399250507355,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.6767614483833313,0.2180940508842468,1.001448631286621,284.3813171386719,284.95001220703125,303.01104736328125,294.1520080566406,299.8955383300781,297.2546691894531,284.3817138671875,1.0,0.6182519793510437,0.8238041400909424,0.8238041400909424,1.0,1.0,-3.2053284645080566,1.4682998657226562,1.73702871799469,0.7438341379165649,5.551115123125783e-17,1.0,0.0,191.5725555419922,199.0,69266.0546875,0.0,2920.691162109375,1.0,278.1499938964844,282.2919921875,297.151123046875,301.6036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307640790939332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927460,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.9369811415672302,0.5906266570091248,0.5335796475410461,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.9034603834152222,0.5371209383010864,0.5104707479476929,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.8082501888275146,0.3795977830886841,0.2682255506515503,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.8041874170303345,0.3739519417285919,0.3577976524829864,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.674261748790741,0.2181761711835861,1.0023524761199951,284.3905029296875,284.95001220703125,303.04248046875,294.1687316894531,299.9087829589844,297.2543029785156,284.390869140625,1.0,0.6203949451446533,0.820235550403595,0.820235550403595,1.0,1.0,-3.209035634994507,1.4694297313690186,1.7396059036254885,0.7442115545272827,5.551115123125783e-17,1.0,0.0,194.5957794189453,202.0,69374.578125,0.0,2944.9912109375,1.0,278.1499938964844,282.29852294921875,297.1683044433594,301.62896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307859539985656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927520,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.9369811415672302,0.5906266570091248,0.5335796475410461,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.9034603834152222,0.5371209383010864,0.5104707479476929,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.8082501888275146,0.3795977830886841,0.2682255506515503,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.8041874170303345,0.3739519417285919,0.3577976524829864,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.674261748790741,0.2181761711835861,1.0023524761199951,284.3905029296875,284.95001220703125,303.04248046875,294.1687316894531,299.9087829589844,297.2543029785156,284.390869140625,1.0,0.6203949451446533,0.820235550403595,0.820235550403595,1.0,1.0,-3.209035634994507,1.4694297313690186,1.7396059036254885,0.7442115545272827,5.551115123125783e-17,1.0,0.0,194.5957794189453,202.0,69374.578125,0.0,2944.9912109375,1.0,278.1499938964844,282.29852294921875,297.1683044433594,301.62896728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307859539985656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927580,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39898681640625,0.9315178394317628,0.5881277918815613,0.5314567685127258,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.9017075896263124,0.5399829745292664,0.513268768787384,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.8057886958122253,0.3802731335163116,0.2687796354293823,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.8018604516983032,0.3748370110988617,0.3587448894977569,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.6718377470970154,0.2182550579309463,1.0032432079315186,284.3989562988281,284.95001220703125,303.0722351074219,294.1820373535156,299.9211120605469,297.2538452148437,284.3992919921875,1.0,0.6225282549858093,0.8166669011116028,0.8166669011116028,1.0,1.0,-3.212723970413208,1.4705299139022827,1.7421939373016355,0.7445637583732605,5.551115123125783e-17,1.0,0.0,197.61669921875,205.0,69471.5390625,0.0,2969.29248046875,1.0,278.1499938964844,282.3043518066406,297.1820373535156,301.65020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930903434753418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927640,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39898681640625,0.9315178394317628,0.5881277918815613,0.5314567685127258,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.9017075896263124,0.5399829745292664,0.513268768787384,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.8057886958122253,0.3802731335163116,0.2687796354293823,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39892578125,0.8018604516983032,0.3748370110988617,0.3587448894977569,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.6718377470970154,0.2182550579309463,1.0032432079315186,284.3989562988281,284.95001220703125,303.0722351074219,294.1820373535156,299.9211120605469,297.2538452148437,284.3992919921875,1.0,0.6225282549858093,0.8166669011116028,0.8166669011116028,1.0,1.0,-3.212723970413208,1.4705299139022827,1.7421939373016355,0.7445637583732605,5.551115123125783e-17,1.0,0.0,197.61669921875,205.0,69471.5390625,0.0,2969.29248046875,1.0,278.1499938964844,282.3043518066406,297.1820373535156,301.65020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930903434753418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927700,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029846191406,0.928818941116333,0.5868870615959167,0.5304033160209656,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029846191406,0.9008546471595764,0.5414094924926758,0.514663577079773,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029235839844,0.8045650720596313,0.3806073069572449,0.2690543830394745,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029235839844,0.8007190823554993,0.3752763569355011,0.359215646982193,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.6706517338752747,0.2182934433221817,1.003684639930725,284.4029541015625,284.95001220703125,303.0864562988281,294.1872863769531,299.92706298828125,297.2536315917969,284.4032897949219,1.0,0.623591959476471,0.8148825764656067,0.8148825764656067,1.0,1.0,-3.2145607471466064,1.4710686206817627,1.7434920072555542,0.7447294592857361,5.551115123125783e-17,1.0,0.0,199.12820434570312,205.0,69516.703125,0.0,2981.4541015625,1.0,278.1499938964844,282.3070678710937,297.1879272460937,301.65966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931030571460724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927760,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.9261521697044371,0.5856568813323975,0.5293594598770142,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066467285156,0.9000148177146912,0.5428285598754883,0.5160517692565918,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066162109375,0.8033547401428223,0.3809362649917602,0.2693256139755249,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066162109375,0.7995914816856384,0.3757107555866241,0.3596819341182709,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.6694825887680054,0.2183299511671066,1.0041183233261108,284.4066467285156,284.95001220703125,303.10015869140625,294.19158935546875,299.9325866699219,297.2533569335937,284.4069519042969,1.0,0.6246522665023804,0.8130887150764465,0.8130887150764465,1.0,1.0,-3.216383218765259,1.4715938568115234,1.744789481163025,0.7448822855949402,5.551115123125783e-17,1.0,0.0,200.63868713378903,208.0,69556.578125,0.0,2993.592529296875,1.0,278.1499938964844,282.3094787597656,297.1923522949219,301.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931149959564209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927820,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.920920431613922,0.5832184553146362,0.5272915959358215,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.8983709216117859,0.5456500053405762,0.5188129544258118,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8009721040725708,0.3815828561782837,0.2698604464530945,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.7973741292953491,0.3765681684017181,0.3606042265892029,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.6671905517578125,0.2183982580900192,1.004966139793396,284.413330078125,284.95001220703125,303.1261291503906,294.1970520019531,299.9429931640625,297.2527160644531,284.4136047363281,1.0,0.6267640590667725,0.8095009922981262,0.8095009922981262,1.0,1.0,-3.219988822937012,1.472609281539917,1.7473795413970947,0.7451555728912354,5.551115123125783e-17,1.0,0.0,203.6613006591797,211.0,69626.2734375,0.0,3017.833984375,1.0,278.1499938964844,282.3136901855469,297.1981811523437,301.6791076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93147075176239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927880,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.920920431613922,0.5832184553146362,0.5272915959358215,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.8983709216117859,0.5456500053405762,0.5188129544258118,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8009721040725708,0.3815828561782837,0.2698604464530945,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.7973741292953491,0.3765681684017181,0.3606042265892029,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.6671905517578125,0.2183982580900192,1.004966139793396,284.413330078125,284.95001220703125,303.1261291503906,294.1970520019531,299.9429931640625,297.2527160644531,284.4136047363281,1.0,0.6267640590667725,0.8095009922981262,0.8095009922981262,1.0,1.0,-3.219988822937012,1.472609281539917,1.7473795413970947,0.7451555728912354,5.551115123125783e-17,1.0,0.0,203.6613006591797,211.0,69626.2734375,0.0,3017.833984375,1.0,278.1499938964844,282.3136901855469,297.1981811523437,301.6791076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93147075176239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17927940,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.9158564805984496,0.5808110237121582,0.5252512693405151,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.8967711329460144,0.5484464168548584,0.5215513110160828,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7986398935317993,0.3822169601917267,0.2703862190246582,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7952045202255249,0.3774087727069855,0.3615112602710724,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.6649575233459473,0.2184592634439468,1.0057835578918457,284.4190368652344,284.95001220703125,303.1499938964844,294.1981506347656,299.9523620605469,297.25201416015625,284.4192810058594,1.0,0.6288633346557617,0.8059132099151611,0.8059132099151611,1.0,1.0,-3.223534107208252,1.4735747575759888,1.7499594688415527,0.7453814744949341,5.551115123125783e-17,1.0,0.0,206.6856842041016,214.0,69680.75,0.0,3042.0087890625,1.0,278.1499938964844,282.3170166015625,297.19976806640625,301.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319060444831848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928000,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.9158564805984496,0.5808110237121582,0.5252512693405151,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190673828125,0.8967711329460144,0.5484464168548584,0.5215513110160828,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7986398935317993,0.3822169601917267,0.2703862190246582,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.7952045202255249,0.3774087727069855,0.3615112602710724,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.6649575233459473,0.2184592634439468,1.0057835578918457,284.4190368652344,284.95001220703125,303.1499938964844,294.1981506347656,299.9523620605469,297.25201416015625,284.4192810058594,1.0,0.6288633346557617,0.8059132099151611,0.8059132099151611,1.0,1.0,-3.223534107208252,1.4735747575759888,1.7499594688415527,0.7453814744949341,5.551115123125783e-17,1.0,0.0,206.6856842041016,214.0,69680.75,0.0,3042.0087890625,1.0,278.1499938964844,282.3170166015625,297.19976806640625,301.68560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319060444831848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928060,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.9072760939598083,0.5764480829238892,0.5219689607620239,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.8917149901390076,0.549121618270874,0.5228665471076965,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.7929245233535767,0.3807395398616791,0.2698609232902527,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.7896244525909424,0.3760755658149719,0.3609563708305359,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4067077636719,0.6591479182243347,0.2162213325500488,0.9992719888687134,284.40625,284.95001220703125,303.1726989746094,294.1953430175781,299.9494323730469,297.2311096191406,284.40533447265625,1.0,0.6300265192985535,0.8022888898849487,0.8022888898849487,1.0,1.0,-3.212064743041992,1.4672552347183228,1.7448095083236694,0.7419301271438599,5.551115123125783e-17,1.0,0.0,211.589599609375,217.0,69482.96875,0.0,3044.490478515625,1.0,278.1499938964844,282.30645751953125,297.1967163085937,301.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322547316551208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928120,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.9072760939598083,0.5764480829238892,0.5219689607620239,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.8917149901390076,0.549121618270874,0.5228665471076965,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.7929245233535767,0.3807395398616791,0.2698609232902527,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.7896244525909424,0.3760755658149719,0.3609563708305359,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4067077636719,0.6591479182243347,0.2162213325500488,0.9992719888687134,284.40625,284.95001220703125,303.1726989746094,294.1953430175781,299.9494323730469,297.2311096191406,284.40533447265625,1.0,0.6300265192985535,0.8022888898849487,0.8022888898849487,1.0,1.0,-3.212064743041992,1.4672552347183228,1.7448095083236694,0.7419301271438599,5.551115123125783e-17,1.0,0.0,211.589599609375,217.0,69482.96875,0.0,3044.490478515625,1.0,278.1499938964844,282.30645751953125,297.1967163085937,301.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322547316551208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928180,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.9008911848068236,0.5730211734771729,0.5189092755317688,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.8881783485412598,0.5506343245506287,0.5242809653282166,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.7886348962783813,0.3801698982715606,0.2694514393806457,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.7854252457618713,0.3756039142608642,0.3604993224143982,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.6545400023460388,0.2148220986127853,0.9929150342941284,284.38983154296875,284.95001220703125,303.1951904296875,294.189453125,299.9523010253906,297.2209167480469,284.3892822265625,1.0,0.6307414174079895,0.7986645102500916,0.7986645102500916,1.0,1.0,-3.201390504837036,1.4613606929779053,1.7400298118591309,0.7383608222007751,5.551115123125783e-17,1.0,0.0,215.3177490234375,220.0,69280.34375,0.0,3042.2216796875,1.0,278.1499938964844,282.2939453125,297.1886901855469,301.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320028424263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928240,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.9008911848068236,0.5730211734771729,0.5189092755317688,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.8881783485412598,0.5506343245506287,0.5242809653282166,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.7886348962783813,0.3801698982715606,0.2694514393806457,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.7854252457618713,0.3756039142608642,0.3604993224143982,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.6545400023460388,0.2148220986127853,0.9929150342941284,284.38983154296875,284.95001220703125,303.1951904296875,294.189453125,299.9523010253906,297.2209167480469,284.3892822265625,1.0,0.6307414174079895,0.7986645102500916,0.7986645102500916,1.0,1.0,-3.201390504837036,1.4613606929779053,1.7400298118591309,0.7383608222007751,5.551115123125783e-17,1.0,0.0,215.3177490234375,220.0,69280.34375,0.0,3042.2216796875,1.0,278.1499938964844,282.2939453125,297.1886901855469,301.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320028424263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928300,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.8983585834503174,0.5714575052261353,0.5175414681434631,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.8869935870170593,0.5515332818031311,0.5251491665840149,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.78706294298172,0.3800430595874786,0.269379198551178,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.7838965058326721,0.3755273222923279,0.36044842004776,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.6528246402740479,0.2143067270517349,0.9906740188598632,284.3842468261719,284.95001220703125,303.20635986328125,294.1854248046875,299.954833984375,297.2178039550781,284.3837890625,1.0,0.6311458945274353,0.7968523502349854,0.7968523502349854,1.0,1.0,-3.1979448795318604,1.4593100547790527,1.7386349439620972,0.7370725870132446,5.551115123125783e-17,1.0,0.0,216.8294219970703,220.0,69205.515625,0.0,3043.1689453125,1.0,278.1499938964844,282.28936767578125,297.1843566894531,301.64715576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318677186965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928360,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794860839844,0.8959884643554688,0.569944441318512,0.5162246823310852,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794860839844,0.8859635591506958,0.5524769425392151,0.5260661840438843,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.7856470346450806,0.3799667656421661,0.2693478465080261,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795471191406,0.7825243473052979,0.3755023777484894,0.3604536950588226,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.6512838006019592,0.2138563841581344,0.9887600541114808,284.3795166015625,284.95001220703125,303.2174987792969,294.1806945800781,299.95782470703125,297.21539306640625,284.3791198730469,1.0,0.6315857172012329,0.7952893376350403,0.7952893376350403,1.0,1.0,-3.195130586624145,1.4576082229614258,1.7375224828720093,0.7359980940818787,5.551115123125783e-17,1.0,0.0,218.2615203857422,223.0,69138.9375,0.0,3045.0146484375,1.0,278.1499938964844,282.2853088378906,297.1796875,301.63787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317730665206908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.382568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928420,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.891568660736084,0.5670468807220459,0.5137196779251099,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.88419508934021,0.5544644594192505,0.5280112624168396,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.7831218242645264,0.3799334168434143,0.2693817317485809,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.780087411403656,0.3755723536014557,0.3605964183807373,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37213134765625,0.6485739946365356,0.2131179422140121,0.9857593178749084,284.3719787597656,284.95001220703125,303.2396240234375,294.1693115234375,299.964599609375,297.21209716796875,284.3717041015625,1.0,0.6325944066047668,0.7921633720397949,0.7921633720397949,1.0,1.0,-3.191059112548828,1.4549435377120972,1.7361156940460205,0.7342538833618164,5.551115123125783e-17,1.0,0.0,221.010009765625,226.0,69024.765625,0.0,3051.362548828125,1.0,278.1499938964844,282.2784118652344,297.1688232421875,301.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317212104797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928480,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.891568660736084,0.5670468807220459,0.5137196779251099,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.88419508934021,0.5544644594192505,0.5280112624168396,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.7831218242645264,0.3799334168434143,0.2693817317485809,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.780087411403656,0.3755723536014557,0.3605964183807373,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37213134765625,0.6485739946365356,0.2131179422140121,0.9857593178749084,284.3719787597656,284.95001220703125,303.2396240234375,294.1693115234375,299.964599609375,297.21209716796875,284.3717041015625,1.0,0.6325944066047668,0.7921633720397949,0.7921633720397949,1.0,1.0,-3.191059112548828,1.4549435377120972,1.7361156940460205,0.7342538833618164,5.551115123125783e-17,1.0,0.0,221.010009765625,226.0,69024.765625,0.0,3051.362548828125,1.0,278.1499938964844,282.2784118652344,297.1688232421875,301.6194763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317212104797364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928540,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8873510956764221,0.5642592310905457,0.5113242268562317,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8825846910476685,0.556515634059906,0.5300310254096985,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7807833552360535,0.3799904584884643,0.2694893479347229,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7778340578079224,0.3757264316082001,0.3608347177505493,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.6461215019226074,0.2125066369771957,0.98341965675354,284.3658142089844,284.95001220703125,303.2615661621094,294.15545654296875,299.971923828125,297.2099609375,284.3655700683594,1.0,0.6337448954582214,0.7890374064445496,0.7890374064445496,1.0,1.0,-3.188209295272827,1.4528460502624512,1.735363245010376,0.7328123450279236,5.551115123125783e-17,1.0,0.0,223.74752807617188,229.0,68921.828125,0.0,3060.22119140625,1.0,278.1499938964844,282.272216796875,297.1556091308594,301.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318278431892396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928600,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8873510956764221,0.5642592310905457,0.5113242268562317,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8825846910476685,0.556515634059906,0.5300310254096985,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7807833552360535,0.3799904584884643,0.2694893479347229,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.7778340578079224,0.3757264316082001,0.3608347177505493,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.6461215019226074,0.2125066369771957,0.98341965675354,284.3658142089844,284.95001220703125,303.2615661621094,294.15545654296875,299.971923828125,297.2099609375,284.3655700683594,1.0,0.6337448954582214,0.7890374064445496,0.7890374064445496,1.0,1.0,-3.188209295272827,1.4528460502624512,1.735363245010376,0.7328123450279236,5.551115123125783e-17,1.0,0.0,223.74752807617188,229.0,68921.828125,0.0,3060.22119140625,1.0,278.1499938964844,282.272216796875,297.1556091308594,301.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318278431892396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.884033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928660,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.883236825466156,0.5615382194519043,0.5089950561523438,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.8810306787490845,0.558588445186615,0.5320795774459839,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.778530478477478,0.3800960779190063,0.2696365416049957,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.775659441947937,0.3759173154830932,0.3611170351505279,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602905273437,0.6438001394271851,0.2119611203670501,0.9814286828041076,284.36016845703125,284.95001220703125,303.2833251953125,294.139404296875,299.9793701171875,297.2084045410156,284.3599548339844,1.0,0.6349903345108032,0.7857864499092102,0.7857864499092102,1.0,1.0,-3.185993432998657,1.4510045051574707,1.7349889278411863,0.7314879298210144,5.551115123125783e-17,1.0,0.0,226.5227813720703,232.0,68822.1171875,0.0,3070.6142578125,1.0,278.1499938964844,282.2662353515625,297.1402893066406,301.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320667386054992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928720,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.883236825466156,0.5615382194519043,0.5089950561523438,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.8810306787490845,0.558588445186615,0.5320795774459839,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.778530478477478,0.3800960779190063,0.2696365416049957,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.775659441947937,0.3759173154830932,0.3611170351505279,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602905273437,0.6438001394271851,0.2119611203670501,0.9814286828041076,284.36016845703125,284.95001220703125,303.2833251953125,294.139404296875,299.9793701171875,297.2084045410156,284.3599548339844,1.0,0.6349903345108032,0.7857864499092102,0.7857864499092102,1.0,1.0,-3.185993432998657,1.4510045051574707,1.7349889278411863,0.7314879298210144,5.551115123125783e-17,1.0,0.0,226.5227813720703,232.0,68822.1171875,0.0,3070.6142578125,1.0,278.1499938964844,282.2662353515625,297.1402893066406,301.57843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320667386054992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928780,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8792005181312561,0.5588800311088562,0.5067273378372192,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8794970512390137,0.5606638193130493,0.5341376662254333,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.7763353586196899,0.3802442550659179,0.2698175013065338,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.773529052734375,0.3761287927627563,0.3614261150360107,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.6415707468986511,0.2114645838737487,0.9797006249427797,284.354736328125,284.95001220703125,303.3049011230469,294.1213073730469,299.9869079589844,297.20721435546875,284.3545227050781,1.0,0.6363208889961243,0.7825354933738708,0.7825354933738708,1.0,1.0,-3.1842527389526367,1.449369192123413,1.7348836660385132,0.730263352394104,5.551115123125783e-17,1.0,0.0,229.3545837402344,235.0,68722.0625,0.0,3082.308837890625,1.0,278.1499938964844,282.26025390625,297.1224975585937,301.5545959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323750138282776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928840,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8792005181312561,0.5588800311088562,0.5067273378372192,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8794970512390137,0.5606638193130493,0.5341376662254333,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.7763353586196899,0.3802442550659179,0.2698175013065338,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.773529052734375,0.3761287927627563,0.3614261150360107,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.6415707468986511,0.2114645838737487,0.9797006249427797,284.354736328125,284.95001220703125,303.3049011230469,294.1213073730469,299.9869079589844,297.20721435546875,284.3545227050781,1.0,0.6363208889961243,0.7825354933738708,0.7825354933738708,1.0,1.0,-3.1842527389526367,1.449369192123413,1.7348836660385132,0.730263352394104,5.551115123125783e-17,1.0,0.0,229.3545837402344,235.0,68722.0625,0.0,3082.308837890625,1.0,278.1499938964844,282.26025390625,297.1224975585937,301.5545959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323750138282776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928900,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35205078125,0.8772096037864685,0.5575652718544006,0.5056073665618896,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35205078125,0.8787379264831543,0.5616994500160217,0.5351660847663879,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.7752566337585449,0.3803282082080841,0.2699155807495117,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.7724780440330505,0.3762370944023132,0.3615844547748565,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.6404808759689331,0.2112253755331039,0.978885293006897,284.35205078125,284.95001220703125,303.31561279296875,294.1116027832031,299.9906616210937,297.2066650390625,284.3518371582031,1.0,0.6370035409927368,0.7809100151062012,0.7809100151062012,1.0,1.0,-3.1834704875946045,1.4485856294631958,1.7348848581314087,0.729665219783783,5.551115123125783e-17,1.0,0.0,230.78517150878903,235.0,68671.734375,0.0,3088.418212890625,1.0,278.1499938964844,282.2572326660156,297.113037109375,301.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325636625289916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.617431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17928960,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493347167969,0.8752373456954956,0.5562629699707031,0.5044992566108704,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493347167969,0.877981424331665,0.5627309679985046,0.5361915826797485,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.7741908431053162,0.3804209232330322,0.2700201869010925,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.7714348435401917,0.376346081495285,0.3617443740367889,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.6394064426422119,0.2109924405813217,0.9781038165092468,284.349365234375,284.95001220703125,303.3262939453125,294.1014404296875,299.9944152832031,297.2061767578125,284.3491516113281,1.0,0.6376988887786865,0.7792718410491943,0.7792718410491943,1.0,1.0,-3.1827495098114014,1.447823166847229,1.7349262237548828,0.7290736436843872,5.551115123125783e-17,1.0,0.0,232.2270050048828,238.0,68620.5,0.0,3094.716552734375,1.0,278.1499938964844,282.2541809082031,297.1030578613281,301.5289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327600598335266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929020,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8713509440422058,0.5536879301071167,0.5023108124732971,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8764813542366028,0.5647825598716736,0.5382336974143982,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7720994353294373,0.3806290328502655,0.2702458500862121,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7693741917610168,0.3765641450881958,0.362066239118576,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.6372998356819153,0.2105398029088974,0.9766111373901368,284.3439025878906,284.95001220703125,303.3475036621094,294.0800170898437,300.0018310546875,297.2052917480469,284.3436889648437,1.0,0.6391165256500244,0.7759955525398254,0.7759955525398254,1.0,1.0,-3.181437015533448,1.446343183517456,1.7350937128067017,0.7279043793678284,5.551115123125783e-17,1.0,0.0,235.13612365722656,241.0,68516.1484375,0.0,3107.71826171875,1.0,278.1499938964844,282.2479248046875,297.0818786621094,301.5013122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331849813461304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.2998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
