time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929080,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8713509440422058,0.5536879301071167,0.5023108124732971,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8764813542366028,0.5647825598716736,0.5382336974143982,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7720994353294373,0.3806290328502655,0.2702458500862121,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7693741917610168,0.3765641450881958,0.362066239118576,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.6372998356819153,0.2105398029088974,0.9766111373901368,284.3439025878906,284.95001220703125,303.3475036621094,294.0800170898437,300.0018310546875,297.2052917480469,284.3436889648437,1.0,0.6391165256500244,0.7759955525398254,0.7759955525398254,1.0,1.0,-3.181437015533448,1.446343183517456,1.7350937128067017,0.7279043793678284,5.551115123125783e-17,1.0,0.0,235.13612365722656,241.0,68516.1484375,0.0,3107.71826171875,1.0,278.1499938964844,282.2479248046875,297.0818786621094,301.5013122558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331849813461304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.2998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929140,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.8675469756126404,0.5511507391929626,0.500157356262207,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.875001072883606,0.5668146014213562,0.5402591824531555,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7700666785240173,0.3808694183826446,0.2704943418502807,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7673498392105103,0.3767791390419006,0.3623868823051452,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.6352457404136658,0.2101005613803863,0.9751886129379272,284.3383178710937,284.95001220703125,303.3685302734375,294.0572204589844,300.0091857910156,297.2044982910156,284.3381042480469,1.0,0.6405609250068665,0.7727192044258118,0.7727192044258118,1.0,1.0,-3.1802568435668945,1.444904088973999,1.735352873802185,0.726742684841156,5.551115123125783e-17,1.0,0.0,238.0711364746093,244.0,68408.9609375,0.0,3121.1328125,1.0,278.1499938964844,282.2415466308594,297.05926513671875,301.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336392283439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929200,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.8675469756126404,0.5511507391929626,0.500157356262207,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.875001072883606,0.5668146014213562,0.5402591824531555,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7700666785240173,0.3808694183826446,0.2704943418502807,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7673498392105103,0.3767791390419006,0.3623868823051452,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.6352457404136658,0.2101005613803863,0.9751886129379272,284.3383178710937,284.95001220703125,303.3685302734375,294.0572204589844,300.0091857910156,297.2044982910156,284.3381042480469,1.0,0.6405609250068665,0.7727192044258118,0.7727192044258118,1.0,1.0,-3.1802568435668945,1.444904088973999,1.735352873802185,0.726742684841156,5.551115123125783e-17,1.0,0.0,238.0711364746093,244.0,68408.9609375,0.0,3121.1328125,1.0,278.1499938964844,282.2415466308594,297.05926513671875,301.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336392283439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929260,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8638290762901306,0.548647403717041,0.4980349838733673,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8735449314117432,0.5688260197639465,0.542266309261322,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.7680966854095459,0.381142795085907,0.2707657217979431,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.7653646469116211,0.3769895732402801,0.3627042174339294,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.6332406401634216,0.2096712738275528,0.9738167524337769,284.3326416015625,284.95001220703125,303.38934326171875,294.0332946777344,300.0163879394531,297.2037353515625,284.3324279785156,1.0,0.6420236229896545,0.7694240808486938,0.7694240808486938,1.0,1.0,-3.1791765689849854,1.4434841871261597,1.7356925010681152,0.725574254989624,5.551115123125783e-17,1.0,0.0,241.0238800048828,247.0,68299.28125,0.0,3134.84716796875,1.0,278.1499938964844,282.2349853515625,297.0355224609375,301.4413146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341173768043518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929320,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8638290762901306,0.548647403717041,0.4980349838733673,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8735449314117432,0.5688260197639465,0.542266309261322,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.7680966854095459,0.381142795085907,0.2707657217979431,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.7653646469116211,0.3769895732402801,0.3627042174339294,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.6332406401634216,0.2096712738275528,0.9738167524337769,284.3326416015625,284.95001220703125,303.38934326171875,294.0332946777344,300.0163879394531,297.2037353515625,284.3324279785156,1.0,0.6420236229896545,0.7694240808486938,0.7694240808486938,1.0,1.0,-3.1791765689849854,1.4434841871261597,1.7356925010681152,0.725574254989624,5.551115123125783e-17,1.0,0.0,241.0238800048828,247.0,68299.28125,0.0,3134.84716796875,1.0,278.1499938964844,282.2349853515625,297.0355224609375,301.4413146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341173768043518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929380,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8602019548416138,0.5461813807487488,0.4959462583065033,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8721134662628174,0.5708122849464417,0.5442506074905396,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7661964893341064,0.3814571499824524,0.2710652649402618,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7634196877479553,0.3771936893463135,0.3630162179470062,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.6312821507453918,0.2092513144016266,0.9724905490875244,284.3268737792969,284.95001220703125,303.4100036621094,294.0084533691406,300.0234680175781,297.2030029296875,284.32666015625,1.0,0.6435016393661499,0.7661289572715759,0.7661289572715759,1.0,1.0,-3.178191900253296,1.4420855045318604,1.736106276512146,0.7244013547897339,5.551115123125783e-17,1.0,0.0,243.98941040039065,250.0,68187.375,0.0,3148.82568359375,1.0,278.1499938964844,282.2283020019531,297.0107421875,301.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346022605895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.252197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929440,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8602019548416138,0.5461813807487488,0.4959462583065033,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32684326171875,0.8721134662628174,0.5708122849464417,0.5442506074905396,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7661964893341064,0.3814571499824524,0.2710652649402618,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326904296875,0.7634196877479553,0.3771936893463135,0.3630162179470062,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.6312821507453918,0.2092513144016266,0.9724905490875244,284.3268737792969,284.95001220703125,303.4100036621094,294.0084533691406,300.0234680175781,297.2030029296875,284.32666015625,1.0,0.6435016393661499,0.7661289572715759,0.7661289572715759,1.0,1.0,-3.178191900253296,1.4420855045318604,1.736106276512146,0.7244013547897339,5.551115123125783e-17,1.0,0.0,243.98941040039065,250.0,68187.375,0.0,3148.82568359375,1.0,278.1499938964844,282.2283020019531,297.0107421875,301.40936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346022605895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.252197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929500,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8584213852882385,0.5449590086936951,0.4949114620685577,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3239440917969,0.8714086413383484,0.5717979669570923,0.545235812664032,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.323974609375,0.7652713656425476,0.3816273808479309,0.2712239921092987,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.323974609375,0.7624630331993103,0.3772938251495361,0.3631705343723297,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.6303187608718872,0.2090438455343246,0.971839427947998,284.323974609375,284.95001220703125,303.4202575683594,293.99578857421875,300.0269775390625,297.2026672363281,284.32373046875,1.0,0.6442441940307617,0.7644814252853394,0.7644814252853394,1.0,1.0,-3.177725553512573,1.4413893222808838,1.736336350440979,0.7238109111785889,5.551115123125783e-17,1.0,0.0,245.47531127929688,250.0,68131.0,0.0,3155.88525390625,1.0,278.1499938964844,282.22491455078125,296.9981384277344,301.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348519444465636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929560,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.8566628098487854,0.5437438488006592,0.4938831627368927,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.870711088180542,0.5727783441543579,0.5462161898612976,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.7643630504608154,0.3818065226078033,0.2713887989521026,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.7615169286727905,0.3773926198482513,0.3633236587047577,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.6293653249740601,0.2088379859924316,0.9711958765983582,284.321044921875,284.95001220703125,303.4304504394531,293.9829406738281,300.03045654296875,297.20233154296875,284.3208312988281,1.0,0.6449888944625854,0.7628540396690369,0.7628540396690369,1.0,1.0,-3.177276372909546,1.4407004117965698,1.736575961112976,0.7232229113578796,5.551115123125783e-17,1.0,0.0,246.9628295898437,253.0,68074.2734375,0.0,3162.98779296875,1.0,278.1499938964844,282.2215270996094,296.9853820800781,301.3766784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935102880001068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929620,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3151550292969,0.8532159328460693,0.5413431525230408,0.4918528795242309,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3151550292969,0.8693357110023499,0.5747174024581909,0.54815673828125,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.7626051306724548,0.3822042346000671,0.2717453837394714,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.7596560120582581,0.3775845468044281,0.363624632358551,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.6274884939193726,0.2084326893091201,0.9699384570121764,284.315185546875,284.95001220703125,303.45074462890625,293.9570007324219,300.0373229980469,297.2016906738281,284.31494140625,1.0,0.6464864611625671,0.7595992088317871,0.7595992088317871,1.0,1.0,-3.1764473915100098,1.4393373727798462,1.737109899520874,0.7220425009727478,5.551115123125783e-17,1.0,0.0,249.9416656494141,256.0,67960.1640625,0.0,3177.3564453125,1.0,278.1499938964844,282.2147216796875,296.9594116210937,301.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355944395065308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929680,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3151550292969,0.8532159328460693,0.5413431525230408,0.4918528795242309,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3151550292969,0.8693357110023499,0.5747174024581909,0.54815673828125,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.7626051306724548,0.3822042346000671,0.2717453837394714,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.7596560120582581,0.3775845468044281,0.363624632358551,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.6274884939193726,0.2084326893091201,0.9699384570121764,284.315185546875,284.95001220703125,303.45074462890625,293.9570007324219,300.0373229980469,297.2016906738281,284.31494140625,1.0,0.6464864611625671,0.7595992088317871,0.7595992088317871,1.0,1.0,-3.1764473915100098,1.4393373727798462,1.737109899520874,0.7220425009727478,5.551115123125783e-17,1.0,0.0,249.9416656494141,256.0,67960.1640625,0.0,3177.3564453125,1.0,278.1499938964844,282.2147216796875,296.9594116210937,301.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355944395065308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929740,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.309326171875,0.8498580455780029,0.5389758348464966,0.4898523092269897,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.8679879307746887,0.5766310095787048,0.550073504447937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.760921061038971,0.3826492130756378,0.272134393453598,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.7578368782997131,0.3777702450752258,0.3639197647571563,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094482421875,0.625646710395813,0.2080344706773758,0.9687130451202391,284.309326171875,284.95001220703125,303.4708251953125,293.9308166503906,300.0440368652344,297.2010803222656,284.3091125488281,1.0,0.6479918360710144,0.7563443779945374,0.7563443779945374,1.0,1.0,-3.1756956577301025,1.4379854202270508,1.7377103567123413,0.7208520770072937,5.551115123125783e-17,1.0,0.0,252.924072265625,244.0,67846.109375,0.0,3191.904541015625,1.0,278.1499938964844,282.2078857421875,296.9332580566406,301.3095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93608158826828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929800,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.309326171875,0.8498580455780029,0.5389758348464966,0.4898523092269897,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.8679879307746887,0.5766310095787048,0.550073504447937,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.760921061038971,0.3826492130756378,0.272134393453598,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3093566894531,0.7578368782997131,0.3777702450752258,0.3639197647571563,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094482421875,0.625646710395813,0.2080344706773758,0.9687130451202391,284.309326171875,284.95001220703125,303.4708251953125,293.9308166503906,300.0440368652344,297.2010803222656,284.3091125488281,1.0,0.6479918360710144,0.7563443779945374,0.7563443779945374,1.0,1.0,-3.1756956577301025,1.4379854202270508,1.7377103567123413,0.7208520770072937,5.551115123125783e-17,1.0,0.0,252.924072265625,244.0,67846.109375,0.0,3191.904541015625,1.0,278.1499938964844,282.2078857421875,296.9332580566406,301.3095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93608158826828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929860,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8514591455459595,0.5366394519805908,0.4876158237457275,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30084228515625,0.8718991875648499,0.5785473585128784,0.5517175197601318,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.763740062713623,0.3831311762332916,0.2723437547683716,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.7604517936706543,0.3779684901237488,0.3639501631259918,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30108642578125,0.6271926760673523,0.2076578587293625,0.96626478433609,284.3008728027344,284.95001220703125,303.4907531738281,293.9046325683594,300.0506591796875,297.20068359375,284.3005065917969,1.0,0.6451171636581421,0.7530989646911621,0.7530989646911621,1.0,1.0,-3.172330856323242,1.4353548288345337,1.7369760274887085,0.719008207321167,5.551115123125783e-17,1.0,0.0,248.9307403564453,232.0,67697.0,0.0,3163.03369140625,1.0,278.1499938964844,282.1991577148437,296.90679931640625,301.27423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365188479423524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.74462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929920,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8514591455459595,0.5366394519805908,0.4876158237457275,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30084228515625,0.8718991875648499,0.5785473585128784,0.5517175197601318,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.763740062713623,0.3831311762332916,0.2723437547683716,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.7604517936706543,0.3779684901237488,0.3639501631259918,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30108642578125,0.6271926760673523,0.2076578587293625,0.96626478433609,284.3008728027344,284.95001220703125,303.4907531738281,293.9046325683594,300.0506591796875,297.20068359375,284.3005065917969,1.0,0.6451171636581421,0.7530989646911621,0.7530989646911621,1.0,1.0,-3.172330856323242,1.4353548288345337,1.7369760274887085,0.719008207321167,5.551115123125783e-17,1.0,0.0,248.9307403564453,232.0,67697.0,0.0,3163.03369140625,1.0,278.1499938964844,282.1991577148437,296.90679931640625,301.27423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365188479423524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.74462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17929980,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29083251953125,0.8559739589691162,0.5343784689903259,0.4853050708770752,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908020019531,0.8789334893226624,0.5804719924926758,0.5532205104827881,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7692742943763733,0.3837080597877502,0.2725081741809845,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7657085061073303,0.3782024085521698,0.3638642132282257,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.6307383179664612,0.2073412835597992,0.9633678793907166,284.29083251953125,284.95001220703125,303.5104675292969,293.8786926269531,300.0572509765625,297.2007141113281,284.2904357910156,1.0,0.6403453350067139,0.7498535513877869,0.7498535513877869,1.0,1.0,-3.167970895767212,1.4322301149368286,1.7357407808303833,0.7168501019477844,5.551115123125783e-17,1.0,0.0,241.2032165527344,220.0,67533.5390625,0.0,3111.912353515625,1.0,278.1499938964844,282.1893920898437,296.8803100585937,301.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368302226066588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930040,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29083251953125,0.8559739589691162,0.5343784689903259,0.4853050708770752,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908020019531,0.8789334893226624,0.5804719924926758,0.5532205104827881,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7692742943763733,0.3837080597877502,0.2725081741809845,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908935546875,0.7657085061073303,0.3782024085521698,0.3638642132282257,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.6307383179664612,0.2073412835597992,0.9633678793907166,284.29083251953125,284.95001220703125,303.5104675292969,293.8786926269531,300.0572509765625,297.2007141113281,284.2904357910156,1.0,0.6403453350067139,0.7498535513877869,0.7498535513877869,1.0,1.0,-3.167970895767212,1.4322301149368286,1.7357407808303833,0.7168501019477844,5.551115123125783e-17,1.0,0.0,241.2032165527344,220.0,67533.5390625,0.0,3111.912353515625,1.0,278.1499938964844,282.1893920898437,296.8803100585937,301.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368302226066588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930100,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.8590478897094727,0.53327876329422,0.4841456413269043,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28564453125,0.8833260536193848,0.5814375877380371,0.5539417266845703,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857360839844,0.772816002368927,0.3840360939502716,0.2725933492183685,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857360839844,0.7690858244895935,0.3783344030380249,0.3638021051883697,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.6330711841583252,0.2072080969810485,0.961874544620514,284.2856750488281,284.95001220703125,303.520263671875,293.86590576171875,300.0605773925781,297.20086669921875,284.2852783203125,1.0,0.6374913454055786,0.7482308149337769,0.7482308149337769,1.0,1.0,-3.165677309036255,1.4306042194366455,1.735073208808899,0.7157289981842041,5.551115123125783e-17,1.0,0.0,236.4853057861328,220.0,67450.640625,0.0,3081.547119140625,1.0,278.1499938964844,282.1844482421875,296.8672790527344,301.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369478225708008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930160,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.280517578125,0.862535834312439,0.5321975946426392,0.4829908013343811,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.280517578125,0.8881571888923645,0.5824040174484253,0.5546513795852661,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.7767531871795654,0.3843875229358673,0.272685706615448,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.7728447318077087,0.3784748911857605,0.3637354969978332,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.6356913447380066,0.2070891112089157,0.9603865146636964,284.2805480957031,284.95001220703125,303.5299987792969,293.8532409667969,300.0639343261719,297.2010803222656,284.2801513671875,1.0,0.6344575881958008,0.7466731667518616,0.7466731667518616,1.0,1.0,-3.163385391235352,1.4289929866790771,1.7343922853469849,0.7146202325820923,5.551115123125783e-17,1.0,0.0,231.4446563720703,208.0,67368.375,0.0,3049.485595703125,1.0,278.1499938964844,282.1795349121094,296.8544616699219,301.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370496273040771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930220,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.8705971240997314,0.5300829410552979,0.4807015657424927,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.8989385962486267,0.5843380093574524,0.5560483932495117,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.7856545448303223,0.3851514458656311,0.2728959023952484,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.7813573479652405,0.3787769675254822,0.3635989427566528,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.6417106986045837,0.2068859636783599,0.9574593305587769,284.2704467773437,284.95001220703125,303.5493469238281,293.8285217285156,300.07061767578125,297.2016906738281,284.2700500488281,1.0,0.6280426383018494,0.7435578107833862,0.7435578107833862,1.0,1.0,-3.1588799953460693,1.425792217254639,1.7330878973007202,0.7124029994010925,5.551115123125783e-17,1.0,0.0,220.7625274658203,196.0,67206.4609375,0.0,2982.42919921875,1.0,278.1499938964844,282.1698303222656,296.82940673828125,301.1644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372137188911438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930280,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704467773437,0.8705971240997314,0.5300829410552979,0.4807015657424927,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.8989385962486267,0.5843380093574524,0.5560483932495117,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.7856545448303223,0.3851514458656311,0.2728959023952484,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.7813573479652405,0.3787769675254822,0.3635989427566528,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.6417106986045837,0.2068859636783599,0.9574593305587769,284.2704467773437,284.95001220703125,303.5493469238281,293.8285217285156,300.07061767578125,297.2016906738281,284.2700500488281,1.0,0.6280426383018494,0.7435578107833862,0.7435578107833862,1.0,1.0,-3.1588799953460693,1.425792217254639,1.7330878973007202,0.7124029994010925,5.551115123125783e-17,1.0,0.0,220.7625274658203,196.0,67206.4609375,0.0,2982.42919921875,1.0,278.1499938964844,282.1698303222656,296.82940673828125,301.1644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372137188911438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.07958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930340,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.8801109194755554,0.5280340909957886,0.4784509241580963,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.9115594029426576,0.5862693786621094,0.5574219226837158,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607727050781,0.7958933115005493,0.3859976232051849,0.2731482088565826,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607727050781,0.7911731004714966,0.3791063129901886,0.3634670376777649,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.6488338112831116,0.2067269533872604,0.9546338319778442,284.2607421875,284.95001220703125,303.5685119628906,293.8047180175781,300.0772705078125,297.20245361328125,284.2603454589844,1.0,0.6213057637214661,0.7404424548149109,0.7404424548149109,1.0,1.0,-3.154573917388916,1.4226609468460083,1.7319130897521973,0.7102063894271851,5.551115123125783e-17,1.0,0.0,209.53518676757807,184.0,67050.265625,0.0,2913.033935546875,1.0,278.1499938964844,282.16046142578125,296.8054504394531,301.1298522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373396635055542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930400,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.8801109194755554,0.5280340909957886,0.4784509241580963,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.9115594029426576,0.5862693786621094,0.5574219226837158,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607727050781,0.7958933115005493,0.3859976232051849,0.2731482088565826,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607727050781,0.7911731004714966,0.3791063129901886,0.3634670376777649,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.6488338112831116,0.2067269533872604,0.9546338319778442,284.2607421875,284.95001220703125,303.5685119628906,293.8047180175781,300.0772705078125,297.20245361328125,284.2603454589844,1.0,0.6213057637214661,0.7404424548149109,0.7404424548149109,1.0,1.0,-3.154573917388916,1.4226609468460083,1.7319130897521973,0.7102063894271851,5.551115123125783e-17,1.0,0.0,209.53518676757807,184.0,67050.265625,0.0,2913.033935546875,1.0,278.1499938964844,282.16046142578125,296.8054504394531,301.1298522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373396635055542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930460,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.8910948038101196,0.5260459780693054,0.4762432277202606,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514343261719,0.9268707036972046,0.5881951451301575,0.558778703212738,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.8074051737785339,0.3869176805019378,0.2734436392784118,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.8022618889808655,0.3794596493244171,0.3633460104465484,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.6571604609489441,0.2066050618886947,0.951922595500946,284.25146484375,284.95001220703125,303.5874938964844,293.7821350097656,300.0838623046875,297.2033386230469,284.2510986328125,1.0,0.6143754720687866,0.7373862862586975,0.7373862862586975,1.0,1.0,-3.1505022048950195,1.4196356534957886,1.7308664321899414,0.7080597877502441,5.551115123125783e-17,1.0,0.0,198.0101776123047,172.0,66900.9921875,0.0,2842.70166015625,1.0,278.1499938964844,282.1515197753906,296.78271484375,301.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937428891658783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930520,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.8910948038101196,0.5260459780693054,0.4762432277202606,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514343261719,0.9268707036972046,0.5881951451301575,0.558778703212738,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.8074051737785339,0.3869176805019378,0.2734436392784118,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514953613281,0.8022618889808655,0.3794596493244171,0.3633460104465484,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.6571604609489441,0.2066050618886947,0.951922595500946,284.25146484375,284.95001220703125,303.5874938964844,293.7821350097656,300.0838623046875,297.2033386230469,284.2510986328125,1.0,0.6143754720687866,0.7373862862586975,0.7373862862586975,1.0,1.0,-3.1505022048950195,1.4196356534957886,1.7308664321899414,0.7080597877502441,5.551115123125783e-17,1.0,0.0,198.0101776123047,172.0,66900.9921875,0.0,2842.70166015625,1.0,278.1499938964844,282.1515197753906,296.78271484375,301.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937428891658783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930580,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.903651237487793,0.5241163969039917,0.4740813374519348,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.9440667629241944,0.59011310338974,0.5601216554641724,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427673339844,0.8196166157722473,0.387907862663269,0.2737831473350525,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427673339844,0.8143689632415771,0.3798354864120483,0.3632394671440124,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.6668561100959778,0.2065160423517227,0.9493297934532166,284.24273681640625,284.95001220703125,303.6062927246094,293.760986328125,300.0903625488281,297.20428466796875,284.24237060546875,1.0,0.607321560382843,0.7343301177024841,0.7343301177024841,1.0,1.0,-3.146680355072021,1.4167039394378662,1.7299764156341553,0.7059476971626282,5.551115123125783e-17,1.0,0.0,186.3210906982422,160.0,66759.4375,0.0,2772.172119140625,1.0,278.1499938964844,282.1430053710937,296.76141357421875,301.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374788403511048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930640,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.903651237487793,0.5241163969039917,0.4740813374519348,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.9440667629241944,0.59011310338974,0.5601216554641724,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427673339844,0.8196166157722473,0.387907862663269,0.2737831473350525,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427673339844,0.8143689632415771,0.3798354864120483,0.3632394671440124,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.242919921875,0.6668561100959778,0.2065160423517227,0.9493297934532166,284.24273681640625,284.95001220703125,303.6062927246094,293.760986328125,300.0903625488281,297.20428466796875,284.24237060546875,1.0,0.607321560382843,0.7343301177024841,0.7343301177024841,1.0,1.0,-3.146680355072021,1.4167039394378662,1.7299764156341553,0.7059476971626282,5.551115123125783e-17,1.0,0.0,186.3210906982422,160.0,66759.4375,0.0,2772.172119140625,1.0,278.1499938964844,282.1430053710937,296.76141357421875,301.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374788403511048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930700,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2385559082031,0.910922110080719,0.5231732130050659,0.4730180203914642,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.9530850648880004,0.5910688042640686,0.5607883930206299,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.8260676860809326,0.3884288072586059,0.2739696502685547,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.8206574320793152,0.3800316751003265,0.3631923198699951,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387390136719,0.6722828149795532,0.2064829915761947,0.9480776190757751,284.2385559082031,284.95001220703125,303.6156311035156,293.7510070800781,300.09356689453125,297.2048034667969,284.2382202148437,1.0,0.6037607789039612,0.7328019738197327,0.7328019738197327,1.0,1.0,-3.1448662281036377,1.4152740240097046,1.729592204093933,0.7049047946929932,5.551115123125783e-17,1.0,0.0,180.43698120117188,160.0,66691.9296875,0.0,2736.951904296875,1.0,278.1499938964844,282.13897705078125,296.7513732910156,301.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93748939037323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930760,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345275878906,0.91911518573761,0.5222436785697937,0.4719660878181457,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345275878906,0.9622296690940856,0.592022180557251,0.5614522695541382,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.8329046368598938,0.3889657258987427,0.2741667330265045,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.8272472620010376,0.3802330493927002,0.3631492555141449,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.6781309247016907,0.2064568549394607,0.9468533992767334,284.23455810546875,284.95001220703125,303.6249084472656,293.74151611328125,300.0967712402344,297.2052917480469,284.2342224121094,1.0,0.600181519985199,0.731299638748169,0.731299638748169,1.0,1.0,-3.1431126594543457,1.4138752222061155,1.7292373180389404,0.7038788199424744,5.551115123125783e-17,1.0,0.0,174.5364227294922,148.0,66626.5859375,0.0,2701.8046875,1.0,278.1499938964844,282.1350402832031,296.74176025390625,301.036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374868869781494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930820,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9377747178077698,0.5204123854637146,0.469887912273407,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.980466365814209,0.5939418077468872,0.5627859830856323,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.848221480846405,0.390091985464096,0.2745951116085052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.8418409824371338,0.380639910697937,0.3630679845809936,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.6912109851837158,0.2064238488674163,0.9444849491119384,284.2269592285156,284.95001220703125,303.6433410644531,293.7239685058594,300.1031494140625,297.2064514160156,284.2266540527344,1.0,0.5929773449897766,0.7282949686050415,0.7282949686050415,1.0,1.0,-3.139784336090088,1.4111436605453491,1.7286406755447388,0.7018507122993469,5.551115123125783e-17,1.0,0.0,162.7022247314453,136.0,66502.6171875,0.0,2631.80322265625,1.0,278.1499938964844,282.1275939941406,296.7239074707031,301.0102233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93743634223938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17930880,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9377747178077698,0.5204123854637146,0.469887912273407,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.980466365814209,0.5939418077468872,0.5627859830856323,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.848221480846405,0.390091985464096,0.2745951116085052,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.8418409824371338,0.380639910697937,0.3630679845809936,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.6912109851837158,0.2064238488674163,0.9444849491119384,284.2269592285156,284.95001220703125,303.6433410644531,293.7239685058594,300.1031494140625,297.2064514160156,284.2266540527344,1.0,0.5929773449897766,0.7282949686050415,0.7282949686050415,1.0,1.0,-3.139784336090088,1.4111436605453491,1.7286406755447388,0.7018507122993469,5.551115123125783e-17,1.0,0.0,162.7022247314453,136.0,66502.6171875,0.0,2631.80322265625,1.0,278.1499938964844,282.1275939941406,296.7239074707031,301.0102233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93743634223938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
