time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167663574219,0.9577560424804688,0.5185977220535278,0.4678454101085663,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.99748694896698,0.596243679523468,0.5644111633300781,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8658626675605774,0.3912706077098846,0.2750750184059143,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8585424423217773,0.3810345828533172,0.3629954159259796,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.7057772874832153,0.20640330016613,0.942261040210724,284.216796875,284.95001220703125,303.6615600585937,293.7085876464844,300.110107421875,297.20928955078125,284.2163391113281,1.0,0.5854884386062622,0.7252902388572693,0.7252902388572693,1.0,1.0,-3.1333882808685303,1.406920075416565,1.7264683246612549,0.6990600824356079,5.551115123125783e-17,1.0,0.0,151.11495971679688,139.0,66345.6015625,0.0,2560.342041015625,1.0,278.1499938964844,282.11834716796875,296.7081298828125,300.9843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372681975364684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931000,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167663574219,0.9577560424804688,0.5185977220535278,0.4678454101085663,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167358398437,0.99748694896698,0.596243679523468,0.5644111633300781,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8658626675605774,0.3912706077098846,0.2750750184059143,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8585424423217773,0.3810345828533172,0.3629954159259796,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2170104980469,0.7057772874832153,0.20640330016613,0.942261040210724,284.216796875,284.95001220703125,303.6615600585937,293.7085876464844,300.110107421875,297.20928955078125,284.2163391113281,1.0,0.5854884386062622,0.7252902388572693,0.7252902388572693,1.0,1.0,-3.1333882808685303,1.406920075416565,1.7264683246612549,0.6990600824356079,5.551115123125783e-17,1.0,0.0,151.11495971679688,139.0,66345.6015625,0.0,2560.342041015625,1.0,278.1499938964844,282.11834716796875,296.7081298828125,300.9843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372681975364684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931060,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.9643397331237792,0.5167677402496338,0.4660770297050476,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.9990000128746032,0.5988727807998657,0.5571590662002563,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.8734813928604126,0.3924547731876373,0.2757820188999176,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.8654142618179321,0.3814022839069366,0.3631969690322876,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.7113435864448547,0.2063647806644439,0.941383183002472,284.2062683105469,284.95001220703125,303.6796264648437,293.6956481933594,300.1176147460937,297.21337890625,284.2056579589844,1.0,0.5823215246200562,0.722321629524231,0.722321629524231,1.0,1.0,-3.1262969970703125,1.4023551940917969,1.7239418029785156,0.6960746645927429,5.551115123125783e-17,1.0,0.0,146.8203125,142.0,66185.765625,0.0,2520.695556640625,1.0,278.1499938964844,282.10894775390625,296.6942443847656,300.9602966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369690418243408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931120,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.9643397331237792,0.5167677402496338,0.4660770297050476,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.9990000128746032,0.5988727807998657,0.5571590662002563,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.8734813928604126,0.3924547731876373,0.2757820188999176,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.8654142618179321,0.3814022839069366,0.3631969690322876,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065734863281,0.7113435864448547,0.2063647806644439,0.941383183002472,284.2062683105469,284.95001220703125,303.6796264648437,293.6956481933594,300.1176147460937,297.21337890625,284.2056579589844,1.0,0.5823215246200562,0.722321629524231,0.722321629524231,1.0,1.0,-3.1262969970703125,1.4023551940917969,1.7239418029785156,0.6960746645927429,5.551115123125783e-17,1.0,0.0,146.8203125,142.0,66185.765625,0.0,2520.695556640625,1.0,278.1499938964844,282.10894775390625,296.6942443847656,300.9602966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369690418243408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931180,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.965167999267578,0.5149040222167969,0.4643801152706146,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.9990000128746032,0.6022716760635376,0.5537233948707581,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968078613281,0.8761524558067322,0.3936334550380707,0.2765675783157348,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968078613281,0.8674120903015137,0.3817181587219238,0.3634607195854187,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19696044921875,0.7126954197883606,0.2062914818525314,0.9408828020095824,284.1968078613281,284.95001220703125,303.697509765625,293.68536376953125,300.126953125,297.2208557128906,284.1965026855469,1.0,0.5809741616249084,0.7193529605865479,0.7193529605865479,1.0,1.0,-3.120779037475586,1.3985308408737185,1.7222481966018677,0.6933545470237732,5.551115123125783e-17,1.0,0.0,145.56649780273438,145.0,66053.65625,0.0,2503.43701171875,1.0,278.1499938964844,282.1007080078125,296.6832275390625,300.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364979863166808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.55419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931240,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.965167999267578,0.5149040222167969,0.4643801152706146,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.9990000128746032,0.6022716760635376,0.5537233948707581,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968078613281,0.8761524558067322,0.3936334550380707,0.2765675783157348,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968078613281,0.8674120903015137,0.3817181587219238,0.3634607195854187,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19696044921875,0.7126954197883606,0.2062914818525314,0.9408828020095824,284.1968078613281,284.95001220703125,303.697509765625,293.68536376953125,300.126953125,297.2208557128906,284.1965026855469,1.0,0.5809741616249084,0.7193529605865479,0.7193529605865479,1.0,1.0,-3.120779037475586,1.3985308408737185,1.7222481966018677,0.6933545470237732,5.551115123125783e-17,1.0,0.0,145.56649780273438,145.0,66053.65625,0.0,2503.43701171875,1.0,278.1499938964844,282.1007080078125,296.6832275390625,300.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364979863166808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.55419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931300,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.9647377729415894,0.5139933228492737,0.4635604619979858,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.9990000128746032,0.6038957834243774,0.5534761548042297,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.8767321705818176,0.3942436873912811,0.2769842445850372,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.8676588535308838,0.3818782567977905,0.3636076748371124,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947326660156,0.7127569317817688,0.2062550783157348,0.940706193447113,284.19464111328125,284.95001220703125,303.70635986328125,293.6813049316406,300.13134765625,297.2240295410156,284.1944885253906,1.0,0.5808439254760742,0.7178686857223511,0.7178686857223511,1.0,1.0,-3.1199584007263184,1.3975257873535156,1.7224326133728027,0.6924768090248108,5.551115123125783e-17,1.0,0.0,145.45657348632812,145.0,66018.4296875,0.0,2501.287109375,1.0,278.1499938964844,282.09844970703125,296.6791687011719,300.9309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362823963165284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931360,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1938781738281,0.9638668298721312,0.51310133934021,0.4627643823623657,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1938781738281,0.9990000128746032,0.6054002046585083,0.5539982318878174,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1938781738281,0.8769179582595825,0.3948715925216675,0.277418851852417,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1938781738281,0.8675125241279602,0.3820435702800751,0.3637670874595642,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19390869140625,0.7124996185302734,0.2062198221683502,0.9405752420425416,284.1938781738281,284.95001220703125,303.7151794433594,293.6780090332031,300.1353759765625,297.2264709472656,284.19384765625,1.0,0.5810027122497559,0.7164108157157898,0.7164108157157898,1.0,1.0,-3.1201834678649902,1.3970186710357666,1.7231647968292236,0.6918676495552063,5.551115123125783e-17,1.0,0.0,145.61749267578125,148.0,66000.2890625,0.0,2502.57958984375,1.0,278.1499938964844,282.09722900390625,296.67608642578125,300.92547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361040592193604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931420,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.9611659049987792,0.5113698840141296,0.4612360894680023,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.9990000128746032,0.6080238223075867,0.5566982626914978,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8764549493789673,0.3961789011955261,0.2783369421958923,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8663861155509949,0.382392555475235,0.364120602607727,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7112958431243896,0.2061525285243988,0.9404183626174928,284.1954650878906,284.95001220703125,303.7326965332031,293.673828125,300.1422424316406,297.2292175292969,284.1955871582031,1.0,0.5819499492645264,0.713495135307312,0.713495135307312,1.0,1.0,-3.1229288578033447,1.397067666053772,1.7258613109588623,0.6912083029747009,5.551115123125783e-17,1.0,0.0,146.52642822265625,151.0,66002.65625,0.0,2512.692626953125,1.0,278.1499938964844,282.09716796875,296.67242431640625,300.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358357191085817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931480,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.9611659049987792,0.5113698840141296,0.4612360894680023,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.9990000128746032,0.6080238223075867,0.5566982626914978,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8764549493789673,0.3961789011955261,0.2783369421958923,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8663861155509949,0.382392555475235,0.364120602607727,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7112958431243896,0.2061525285243988,0.9404183626174928,284.1954650878906,284.95001220703125,303.7326965332031,293.673828125,300.1422424316406,297.2292175292969,284.1955871582031,1.0,0.5819499492645264,0.713495135307312,0.713495135307312,1.0,1.0,-3.1229288578033447,1.397067666053772,1.7258613109588623,0.6912083029747009,5.551115123125783e-17,1.0,0.0,146.52642822265625,151.0,66002.65625,0.0,2512.692626953125,1.0,278.1499938964844,282.09716796875,296.67242431640625,300.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358357191085817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3734.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931540,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.9574272036552428,0.509711742401123,0.4597931504249573,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005310058594,0.9990000128746032,0.6100831627845764,0.5611600279808044,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.8751355409622192,0.3975610136985779,0.2793220281600952,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.8644025921821594,0.3827705681324005,0.3645212650299072,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.7093453407287598,0.2060890793800354,0.940378189086914,284.20050048828125,284.95001220703125,303.75,293.67303466796875,300.14752197265625,297.2290954589844,284.20074462890625,1.0,0.5835780501365662,0.7105794548988342,0.7105794548988342,1.0,1.0,-3.128173589706421,1.3982642889022827,1.7299093008041382,0.6911451816558838,5.551115123125783e-17,1.0,0.0,148.07008361816406,154.0,66049.109375,0.0,2531.019775390625,1.0,278.1499938964844,282.0998229980469,296.6722106933594,300.9208679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356898665428162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931600,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.9574272036552428,0.509711742401123,0.4597931504249573,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005310058594,0.9990000128746032,0.6100831627845764,0.5611600279808044,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.8751355409622192,0.3975610136985779,0.2793220281600952,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.8644025921821594,0.3827705681324005,0.3645212650299072,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.7093453407287598,0.2060890793800354,0.940378189086914,284.20050048828125,284.95001220703125,303.75,293.67303466796875,300.14752197265625,297.2290954589844,284.20074462890625,1.0,0.5835780501365662,0.7105794548988342,0.7105794548988342,1.0,1.0,-3.128173589706421,1.3982642889022827,1.7299093008041382,0.6911451816558838,5.551115123125783e-17,1.0,0.0,148.07008361816406,154.0,66049.109375,0.0,2531.019775390625,1.0,278.1499938964844,282.0998229980469,296.6722106933594,300.9208679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356898665428162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931660,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300720214844,0.9603064060211182,0.5118557810783386,0.4609315693378448,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301330566406,0.9990000128746032,0.6169583797454834,0.5577648878097534,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.880257248878479,0.403007835149765,0.2824474275112152,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.8687947988510132,0.3872904479503631,0.3678603768348694,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2292175292969,0.7145493626594543,0.210464209318161,0.9552288055419922,284.2300109863281,284.95001220703125,303.7671813964844,293.6742248535156,300.176513671875,297.2704467773437,284.2315673828125,1.0,0.5866588354110718,0.7074395418167114,0.7074395418167114,1.0,1.0,-3.151066303253174,1.4077092409133911,1.7433570623397827,0.6951203942298889,5.551115123125783e-17,1.0,0.0,147.9771728515625,157.0,66418.3671875,0.0,2574.947509765625,1.0,278.1499938964844,282.1204833984375,296.67608642578125,300.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360430836677552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931720,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300720214844,0.9603064060211182,0.5118557810783386,0.4609315693378448,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301330566406,0.9990000128746032,0.6169583797454834,0.5577648878097534,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.880257248878479,0.403007835149765,0.2824474275112152,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.8687947988510132,0.3872904479503631,0.3678603768348694,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2292175292969,0.7145493626594543,0.210464209318161,0.9552288055419922,284.2300109863281,284.95001220703125,303.7671813964844,293.6742248535156,300.176513671875,297.2704467773437,284.2315673828125,1.0,0.5866588354110718,0.7074395418167114,0.7074395418167114,1.0,1.0,-3.151066303253174,1.4077092409133911,1.7433570623397827,0.6951203942298889,5.551115123125783e-17,1.0,0.0,147.9771728515625,157.0,66418.3671875,0.0,2574.947509765625,1.0,278.1499938964844,282.1204833984375,296.67608642578125,300.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360430836677552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931780,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655944824219,0.960648477077484,0.5123464465141296,0.4616378247737884,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9990000128746032,0.6229671239852905,0.5580482482910156,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.8831532597541809,0.4068509638309479,0.2853272259235382,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.8710384964942932,0.3901923298835754,0.3708862960338592,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26483154296875,0.7178371548652649,0.2133106440305709,0.9693742394447328,284.2655639648437,284.95001220703125,303.78424072265625,293.6757202148437,300.1965637207031,297.2961120605469,284.2669372558594,1.0,0.5906844735145569,0.7042996287345886,0.7042996287345886,1.0,1.0,-3.176368474960327,1.4181803464889526,1.758188247680664,0.6998696327209473,5.551115123125783e-17,1.0,0.0,149.1069793701172,160.0,66817.453125,0.0,2630.810791015625,1.0,278.1499938964844,282.1445007324219,296.6813659667969,300.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373000264167786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931840,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655944824219,0.960648477077484,0.5123464465141296,0.4616378247737884,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.9990000128746032,0.6229671239852905,0.5580482482910156,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.8831532597541809,0.4068509638309479,0.2853272259235382,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.8710384964942932,0.3901923298835754,0.3708862960338592,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26483154296875,0.7178371548652649,0.2133106440305709,0.9693742394447328,284.2655639648437,284.95001220703125,303.78424072265625,293.6757202148437,300.1965637207031,297.2961120605469,284.2669372558594,1.0,0.5906844735145569,0.7042996287345886,0.7042996287345886,1.0,1.0,-3.176368474960327,1.4181803464889526,1.758188247680664,0.6998696327209473,5.551115123125783e-17,1.0,0.0,149.1069793701172,160.0,66817.453125,0.0,2630.810791015625,1.0,278.1499938964844,282.1445007324219,296.6813659667969,300.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373000264167786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931900,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813720703125,0.9595672488212584,0.5123285055160522,0.4617083668708801,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.9990000128746032,0.6254730224609375,0.5599379539489746,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28125,0.8834021091461182,0.4084759056568146,0.2865298390388489,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812194824219,0.8709664344787598,0.3913118243217468,0.3720506429672241,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.7183144688606262,0.2143644392490387,0.9746847748756408,284.2813415527344,284.95001220703125,303.7927551269531,293.6766052246094,300.2036437988281,297.30377197265625,284.2826232910156,1.0,0.592821478843689,0.7027297019958496,0.7027297019958496,1.0,1.0,-3.187958240509033,1.4228925704956057,1.7650657892227173,0.7019442319869995,5.551115123125783e-17,1.0,0.0,150.15261840820312,160.0,66994.9453125,0.0,2659.5390625,1.0,278.1499938964844,282.1552124023437,296.6831970214844,300.9841003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380484819412231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.685302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17931960,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.296142578125,0.9580641984939576,0.512235701084137,0.4616965353488922,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29620361328125,0.9990000128746032,0.6277121901512146,0.5624251365661621,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960205078125,0.8832489252090454,0.4100100100040436,0.2876563668251037,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959899902344,0.8704888820648193,0.3923217356204986,0.3730939328670501,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955017089844,0.7183821797370911,0.2152805924415588,0.9793038964271544,284.2961120605469,284.95001220703125,303.8012084960937,293.67755126953125,300.2090759277344,297.30914306640625,284.2973022460937,1.0,0.5949867963790894,0.7008311748504639,0.7008311748504639,1.0,1.0,-3.1990954875946045,1.4272234439849854,1.7718720436096191,0.7037267088890076,5.551115123125783e-17,1.0,0.0,151.3618927001953,163.0,67161.5859375,0.0,2688.4443359375,1.0,278.1499938964844,282.165283203125,296.68463134765625,300.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387972950935364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932020,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229675292969,0.954112708568573,0.5118922591209412,0.4615035355091095,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.9990000128746032,0.6313546299934387,0.5687313675880432,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.8820713758468628,0.4128834307193756,0.2897465229034424,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228454589844,0.868647575378418,0.3940911889076233,0.3749033212661743,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.717564046382904,0.2167582213878631,0.986757218837738,284.3229675292969,284.95001220703125,303.818115234375,293.6797180175781,300.2162475585937,297.3135681152344,284.32403564453125,1.0,0.5993424654006958,0.6970341801643372,0.6970341801643372,1.0,1.0,-3.2201056480407715,1.435209035873413,1.7848964929580688,0.7068598866462708,5.551115123125783e-17,1.0,0.0,154.1444091796875,166.0,67466.7734375,0.0,2746.216796875,1.0,278.1499938964844,282.18365478515625,296.6867370605469,301.0193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402113556861876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932080,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229675292969,0.954112708568573,0.5118922591209412,0.4615035355091095,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.9990000128746032,0.6313546299934387,0.5687313675880432,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.8820713758468628,0.4128834307193756,0.2897465229034424,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228454589844,0.868647575378418,0.3940911889076233,0.3749033212661743,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.717564046382904,0.2167582213878631,0.986757218837738,284.3229675292969,284.95001220703125,303.818115234375,293.6797180175781,300.2162475585937,297.3135681152344,284.32403564453125,1.0,0.5993424654006958,0.6970341801643372,0.6970341801643372,1.0,1.0,-3.2201056480407715,1.435209035873413,1.7848964929580688,0.7068598866462708,5.551115123125783e-17,1.0,0.0,154.1444091796875,166.0,67466.7734375,0.0,2746.216796875,1.0,278.1499938964844,282.18365478515625,296.6867370605469,301.0193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402113556861876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475341796875,0.949571430683136,0.5114575028419495,0.4612139165401459,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.9990000128746032,0.634223222732544,0.5758461356163025,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.8803997039794922,0.4156448543071747,0.2917422354221344,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.347412109375,0.8662997484207153,0.3956971764564514,0.3765321671962738,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.7161130905151367,0.2179629504680633,0.9928379058837892,284.3475036621094,284.95001220703125,303.8349304199219,293.68218994140625,300.2204284667969,297.31298828125,284.3485107421875,1.0,0.6036583781242371,0.6932371854782104,0.6932371854782104,1.0,1.0,-3.2399842739105225,1.442580223083496,1.7974040508270264,0.7095862627029419,5.551115123125783e-17,1.0,0.0,157.1522674560547,169.0,67747.953125,0.0,2803.595458984375,1.0,278.1499938964844,282.2005310058594,296.6887512207031,301.0397033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414880275726318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475341796875,0.949571430683136,0.5114575028419495,0.4612139165401459,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.9990000128746032,0.634223222732544,0.5758461356163025,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.8803997039794922,0.4156448543071747,0.2917422354221344,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.347412109375,0.8662997484207153,0.3956971764564514,0.3765321671962738,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3470153808594,0.7161130905151367,0.2179629504680633,0.9928379058837892,284.3475036621094,284.95001220703125,303.8349304199219,293.68218994140625,300.2204284667969,297.31298828125,284.3485107421875,1.0,0.6036583781242371,0.6932371854782104,0.6932371854782104,1.0,1.0,-3.2399842739105225,1.442580223083496,1.7974040508270264,0.7095862627029419,5.551115123125783e-17,1.0,0.0,157.1522674560547,169.0,67747.953125,0.0,2803.595458984375,1.0,278.1499938964844,282.2005310058594,296.6887512207031,301.0397033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414880275726318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932260,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.9447978734970092,0.5109884738922119,0.4608873426914215,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.9990000128746032,0.6365697979927063,0.5832647085189819,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705139160156,0.8785746693611145,0.418366938829422,0.2937030792236328,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704833984375,0.863792359828949,0.3972253203392029,0.3780755400657654,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.7143698930740356,0.2190114855766296,0.9981350898742676,284.3705749511719,284.95001220703125,303.8516845703125,293.6849975585937,300.2227478027344,297.3097229003906,284.3715209960937,1.0,0.607908308506012,0.6893269419670105,0.6893269419670105,1.0,1.0,-3.259093761444092,1.4494441747665403,1.8096494674682613,0.7119335532188416,5.551115123125783e-17,1.0,0.0,160.25173950195312,172.0,68013.1484375,0.0,2860.525146484375,1.0,278.1499938964844,282.2164611816406,296.6910095214844,301.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426485896110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932320,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.9447978734970092,0.5109884738922119,0.4608873426914215,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.9990000128746032,0.6365697979927063,0.5832647085189819,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705139160156,0.8785746693611145,0.418366938829422,0.2937030792236328,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704833984375,0.863792359828949,0.3972253203392029,0.3780755400657654,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.7143698930740356,0.2190114855766296,0.9981350898742676,284.3705749511719,284.95001220703125,303.8516845703125,293.6849975585937,300.2227478027344,297.3097229003906,284.3715209960937,1.0,0.607908308506012,0.6893269419670105,0.6893269419670105,1.0,1.0,-3.259093761444092,1.4494441747665403,1.8096494674682613,0.7119335532188416,5.551115123125783e-17,1.0,0.0,160.25173950195312,172.0,68013.1484375,0.0,2860.525146484375,1.0,278.1499938964844,282.2164611816406,296.6910095214844,301.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426485896110536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.9399569630622864,0.5105101466178894,0.4605489075183868,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.9990000128746032,0.6385183334350586,0.5907744765281677,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8767368197441101,0.4210817217826843,0.2956546545028686,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8612670302391052,0.3987113237380981,0.3795726895332336,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.7124783396720886,0.2199583202600479,1.0029243230819702,284.3926086425781,284.95001220703125,303.86834716796875,293.6881408691406,300.2239990234375,297.3049011230469,284.3934936523437,1.0,0.6120850443840027,0.6854166984558105,0.6854166984558105,1.0,1.0,-3.277613401412964,1.455937743186951,1.8216756582260127,0.7140007019042969,5.551115123125783e-17,1.0,0.0,163.3865203857422,175.0,68267.2734375,0.0,2917.024658203125,1.0,278.1499938964844,282.231689453125,296.69366455078125,301.0780639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943715512752533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.174072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.9399569630622864,0.5105101466178894,0.4605489075183868,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.9990000128746032,0.6385183334350586,0.5907744765281677,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8767368197441101,0.4210817217826843,0.2956546545028686,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8612670302391052,0.3987113237380981,0.3795726895332336,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.7124783396720886,0.2199583202600479,1.0029243230819702,284.3926086425781,284.95001220703125,303.86834716796875,293.6881408691406,300.2239990234375,297.3049011230469,284.3934936523437,1.0,0.6120850443840027,0.6854166984558105,0.6854166984558105,1.0,1.0,-3.277613401412964,1.455937743186951,1.8216756582260127,0.7140007019042969,5.551115123125783e-17,1.0,0.0,163.3865203857422,175.0,68267.2734375,0.0,2917.024658203125,1.0,278.1499938964844,282.231689453125,296.69366455078125,301.0780639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943715512752533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.174072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932500,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4033203125,0.9375454783439636,0.5102716088294983,0.4603793323040008,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.9990000128746032,0.6393713355064392,0.5945226550102234,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.8758381605148315,0.4224416613578796,0.2966311573982239,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032287597656,0.8600228428840637,0.3994446694850921,0.3803106546401977,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028625488281,0.7115038633346558,0.2204045355319976,1.005183458328247,284.4033203125,284.95001220703125,303.8766784667969,293.6898193359375,300.2243347167969,297.3021240234375,284.4041748046875,1.0,0.6141470670700073,0.683461606502533,0.683461606502533,1.0,1.0,-3.2867002487182617,1.4590685367584229,1.8276318311691284,0.7149391174316406,5.551115123125783e-17,1.0,0.0,164.95628356933594,175.0,68391.2421875,0.0,2945.13037109375,1.0,278.1499938964844,282.2391357421875,296.6951599121094,301.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944220781326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.75244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932560,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.9351518154144288,0.5100359916687012,0.4602118134498596,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.9990000128746032,0.640147864818573,0.5982556343078613,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.413818359375,0.8749602437019348,0.4238063097000122,0.2976103723049164,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.8587973713874817,0.4001735746860504,0.3810437023639679,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.7105175852775574,0.2208362072706222,1.0073702335357666,284.41387939453125,284.95001220703125,303.8849792480469,293.69158935546875,300.224609375,297.2992248535156,284.41473388671875,1.0,0.6161909103393555,0.6815729737281799,0.6815729737281799,1.0,1.0,-3.295680046081543,1.462162733078003,1.83351731300354,0.7158551812171936,5.551115123125783e-17,1.0,0.0,166.52459716796875,178.0,68513.7734375,0.0,2973.14208984375,1.0,278.1499938964844,282.2464599609375,296.6967468261719,301.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944710373878479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342041015625,0.9303027987480164,0.5095695853233337,0.4598839282989502,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.9990000128746032,0.6415554881095886,0.605376124382019,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43414306640625,0.8731643557548523,0.4265483021736145,0.2995790839195251,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.856306254863739,0.4016171097755432,0.3824990093708038,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.708432674407959,0.2216632962226867,1.0115829706192017,284.4341735839844,284.95001220703125,303.90155029296875,293.6954040527344,300.2249755859375,297.2933349609375,284.4349975585937,1.0,0.6201956272125244,0.6777957081794739,0.6777957081794739,1.0,1.0,-3.3129022121429443,1.4679396152496338,1.844962477684021,0.7174251079559326,5.551115123125783e-17,1.0,0.0,169.70750427246094,181.0,68748.96875,0.0,3028.37353515625,1.0,278.1499938964844,282.26055908203125,296.7001953125,301.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456380009651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.582275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342041015625,0.9303027987480164,0.5095695853233337,0.4598839282989502,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.9990000128746032,0.6415554881095886,0.605376124382019,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43414306640625,0.8731643557548523,0.4265483021736145,0.2995790839195251,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.856306254863739,0.4016171097755432,0.3824990093708038,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.708432674407959,0.2216632962226867,1.0115829706192017,284.4341735839844,284.95001220703125,303.90155029296875,293.6954040527344,300.2249755859375,297.2933349609375,284.4349975585937,1.0,0.6201956272125244,0.6777957081794739,0.6777957081794739,1.0,1.0,-3.3129022121429443,1.4679396152496338,1.844962477684021,0.7174251079559326,5.551115123125783e-17,1.0,0.0,169.70750427246094,181.0,68748.96875,0.0,3028.37353515625,1.0,278.1499938964844,282.26055908203125,296.7001953125,301.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456380009651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.582275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932740,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.9245020151138306,0.5090801119804382,0.4595662951469421,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.9975597262382508,0.6431441307067871,0.6089553833007812,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8705936074256897,0.4292825758457184,0.3015646636486053,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8530842065811157,0.4030237793922424,0.3839498460292816,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.705625593662262,0.2224406898021698,1.0156978368759155,284.4505310058594,284.95001220703125,303.9180908203125,293.69952392578125,300.2257385253906,297.2888488769531,284.4511413574219,1.0,0.6238740086555481,0.6740185022354126,0.6740185022354126,1.0,1.0,-3.326103925704956,1.4717373847961426,1.854366421699524,0.7179462313652039,5.551115123125783e-17,1.0,0.0,173.3263702392578,184.0,68932.671875,0.0,3077.493408203125,1.0,278.1499938964844,282.2718200683594,296.7037048339844,301.1318054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464479684829712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
