time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932800,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.9245020151138306,0.5090801119804382,0.4595662951469421,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.9975597262382508,0.6431441307067871,0.6089553833007812,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8705936074256897,0.4292825758457184,0.3015646636486053,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8530842065811157,0.4030237793922424,0.3839498460292816,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.705625593662262,0.2224406898021698,1.0156978368759155,284.4505310058594,284.95001220703125,303.9180908203125,293.69952392578125,300.2257385253906,297.2888488769531,284.4511413574219,1.0,0.6238740086555481,0.6740185022354126,0.6740185022354126,1.0,1.0,-3.326103925704956,1.4717373847961426,1.854366421699524,0.7179462313652039,5.551115123125783e-17,1.0,0.0,173.3263702392578,184.0,68932.671875,0.0,3077.493408203125,1.0,278.1499938964844,282.2718200683594,296.7037048339844,301.1318054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464479684829712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.906982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932860,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.918713629245758,0.5085623860359192,0.4592279493808746,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.9945298433303832,0.6451354622840881,0.6108567714691162,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8679983615875244,0.4320117831230163,0.3035493493080139,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.8498398065567017,0.4043860733509063,0.3853631019592285,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7027355432510376,0.2231670767068863,1.019591212272644,284.46343994140625,284.95001220703125,303.9345703125,293.7039794921875,300.2273864746094,297.28662109375,284.46392822265625,1.0,0.627208948135376,0.670207142829895,0.670207142829895,1.0,1.0,-3.336681604385376,1.4742064476013184,1.8624751567840576,0.7176468968391418,5.551115123125783e-17,1.0,0.0,176.94479370117188,187.0,69079.21875,0.0,3121.422119140625,1.0,278.1499938964844,282.2806701660156,296.7073669433594,301.1454162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470685124397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932920,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.918713629245758,0.5085623860359192,0.4592279493808746,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.9945298433303832,0.6451354622840881,0.6108567714691162,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8679983615875244,0.4320117831230163,0.3035493493080139,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.8498398065567017,0.4043860733509063,0.3853631019592285,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7027355432510376,0.2231670767068863,1.019591212272644,284.46343994140625,284.95001220703125,303.9345703125,293.7039794921875,300.2273864746094,297.28662109375,284.46392822265625,1.0,0.627208948135376,0.670207142829895,0.670207142829895,1.0,1.0,-3.336681604385376,1.4742064476013184,1.8624751567840576,0.7176468968391418,5.551115123125783e-17,1.0,0.0,176.94479370117188,187.0,69079.21875,0.0,3121.422119140625,1.0,278.1499938964844,282.2806701660156,296.7073669433594,301.1454162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470685124397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17932980,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.9136217832565308,0.5080471634864807,0.4588765203952789,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.991887092590332,0.6472696661949158,0.6129318475723267,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.865897536277771,0.4347625076770782,0.3055376708507538,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.847057044506073,0.4057247936725616,0.3867397308349609,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.7002094984054565,0.2238619923591613,1.0232758522033691,284.47607421875,284.95001220703125,303.9510192871094,293.708740234375,300.2294311523437,297.2854309082031,284.4765625,1.0,0.6303949356079102,0.6663957834243774,0.6663957834243774,1.0,1.0,-3.347234010696411,1.4765682220458984,1.8706657886505127,0.7172228693962097,5.551115123125783e-17,1.0,0.0,180.30105590820312,190.0,69224.5703125,0.0,3163.99072265625,1.0,278.1499938964844,282.28936767578125,296.7115783691406,301.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475745558738708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933040,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.9136217832565308,0.5080471634864807,0.4588765203952789,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.991887092590332,0.6472696661949158,0.6129318475723267,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.865897536277771,0.4347625076770782,0.3055376708507538,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.847057044506073,0.4057247936725616,0.3867397308349609,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.475830078125,0.7002094984054565,0.2238619923591613,1.0232758522033691,284.47607421875,284.95001220703125,303.9510192871094,293.708740234375,300.2294311523437,297.2854309082031,284.4765625,1.0,0.6303949356079102,0.6663957834243774,0.6663957834243774,1.0,1.0,-3.347234010696411,1.4765682220458984,1.8706657886505127,0.7172228693962097,5.551115123125783e-17,1.0,0.0,180.30105590820312,190.0,69224.5703125,0.0,3163.99072265625,1.0,278.1499938964844,282.28936767578125,296.7115783691406,301.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475745558738708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933100,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.9112583994865416,0.5077934265136719,0.4587017297744751,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823913574219,0.9906388521194458,0.648347795009613,0.6139875650405884,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.8649606704711914,0.4361491501331329,0.3065376579761505,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.8457691073417664,0.4063872694969177,0.3874189853668213,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.6990249752998352,0.2241991907358169,1.0250601768493652,284.4823303222656,284.95001220703125,303.9592590332031,293.7112731933594,300.2304382324219,297.28497314453125,284.4828186035156,1.0,0.6319499015808105,0.6644901037216187,0.6644901037216187,1.0,1.0,-3.352458953857422,1.477687120437622,1.8747718334198,0.7169627547264099,5.551115123125783e-17,1.0,0.0,181.92662048339844,190.0,69296.5625,0.0,3184.954345703125,1.0,278.1499938964844,282.2936706542969,296.7138977050781,301.1658020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478045701980592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933160,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.908995509147644,0.5075423717498779,0.4585282206535339,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.9894199967384338,0.6494265198707581,0.6150465607643127,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.8640771508216858,0.4375423789024353,0.3075413703918457,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.8445302844047546,0.4070463478565216,0.388094037771225,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883117675781,0.6978771686553955,0.2245311886072158,1.026816487312317,284.4885559082031,284.95001220703125,303.96746826171875,293.7138671875,300.2314758300781,297.2845764160156,284.48907470703125,1.0,0.633487343788147,0.662625789642334,0.662625789642334,1.0,1.0,-3.357654333114624,1.4787943363189695,1.8788599967956543,0.7166996002197266,5.551115123125783e-17,1.0,0.0,183.5311584472656,193.0,69368.390625,0.0,3205.79296875,1.0,278.1499938964844,282.2979736328125,296.7163391113281,301.1727905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948024034500122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933220,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009155273437,0.9047648906707764,0.5070489645004272,0.45818692445755,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9870541095733644,0.6515692472457886,0.6171558499336243,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.8624565005302429,0.4403537809848785,0.3095642328262329,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.8421812653541565,0.4083523750305176,0.389430284500122,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.695675253868103,0.2251766771078109,1.0302343368530271,284.5009155273437,284.95001220703125,303.98388671875,293.71929931640625,300.23345947265625,297.2839050292969,284.5014038085937,1.0,0.6365123391151428,0.6588971018791199,0.6588971018791199,1.0,1.0,-3.367933988571167,1.4808825254440308,1.887051343917847,0.7160874009132385,5.551115123125783e-17,1.0,0.0,186.6846466064453,196.0,69510.65625,0.0,3247.074951171875,1.0,278.1499938964844,282.3064880371094,296.7215881347656,301.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484378695487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933280,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009155273437,0.9047648906707764,0.5070489645004272,0.45818692445755,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.9870541095733644,0.6515692472457886,0.6171558499336243,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.8624565005302429,0.4403537809848785,0.3095642328262329,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.8421812653541565,0.4083523750305176,0.389430284500122,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.695675253868103,0.2251766771078109,1.0302343368530271,284.5009155273437,284.95001220703125,303.98388671875,293.71929931640625,300.23345947265625,297.2839050292969,284.5014038085937,1.0,0.6365123391151428,0.6588971018791199,0.6588971018791199,1.0,1.0,-3.367933988571167,1.4808825254440308,1.887051343917847,0.7160874009132385,5.551115123125783e-17,1.0,0.0,186.6846466064453,196.0,69510.65625,0.0,3247.074951171875,1.0,278.1499938964844,282.3064880371094,296.7215881347656,301.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484378695487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933340,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.900856614112854,0.5065645575523376,0.4578525424003601,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.98473459482193,0.6536849737167358,0.6192425489425659,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8609702587127686,0.4431929588317871,0.3116051852703094,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8399512767791748,0.4096450507640838,0.3907525837421417,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.693557858467102,0.2258026599884033,1.033557653427124,284.5130920410156,284.95001220703125,304.00030517578125,293.7250671386719,300.2352905273437,297.2832946777344,284.5135803222656,1.0,0.6394919753074646,0.6551684737205505,0.6551684737205505,1.0,1.0,-3.378081083297729,1.4828029870986938,1.8952782154083248,0.7153594493865967,5.551115123125783e-17,1.0,0.0,189.8031005859375,199.0,69651.2421875,0.0,3288.093505859375,1.0,278.1499938964844,282.3149108886719,296.7271728515625,301.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488237500190736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933400,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.900856614112854,0.5065645575523376,0.4578525424003601,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.98473459482193,0.6536849737167358,0.6192425489425659,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8609702587127686,0.4431929588317871,0.3116051852703094,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.8399512767791748,0.4096450507640838,0.3907525837421417,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.693557858467102,0.2258026599884033,1.033557653427124,284.5130920410156,284.95001220703125,304.00030517578125,293.7250671386719,300.2352905273437,297.2832946777344,284.5135803222656,1.0,0.6394919753074646,0.6551684737205505,0.6551684737205505,1.0,1.0,-3.378081083297729,1.4828029870986938,1.8952782154083248,0.7153594493865967,5.551115123125783e-17,1.0,0.0,189.8031005859375,199.0,69651.2421875,0.0,3288.093505859375,1.0,278.1499938964844,282.3149108886719,296.7271728515625,301.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488237500190736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933460,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.897104024887085,0.5060880184173584,0.4575246274471283,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9824463725090028,0.6557687520980835,0.621300458908081,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.8595967888832092,0.4460595250129699,0.3136644065380096,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.83781898021698,0.4109242558479309,0.3920614421367645,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.6915097236633301,0.2264101207256317,1.0367933511734009,284.5251159667969,284.95001220703125,304.0166931152344,293.73114013671875,300.23699951171875,297.28271484375,284.5256042480469,1.0,0.642434298992157,0.6514840722084045,0.6514840722084045,1.0,1.0,-3.388102769851685,1.4845893383026123,1.9035134315490725,0.7145527005195618,5.551115123125783e-17,1.0,0.0,192.8983154296875,202.0,69790.4375,0.0,3328.91796875,1.0,278.1499938964844,282.3232421875,296.7331237792969,301.2164611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491859078407288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933520,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.897104024887085,0.5060880184173584,0.4575246274471283,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9824463725090028,0.6557687520980835,0.621300458908081,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.8595967888832092,0.4460595250129699,0.3136644065380096,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.83781898021698,0.4109242558479309,0.3920614421367645,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.6915097236633301,0.2264101207256317,1.0367933511734009,284.5251159667969,284.95001220703125,304.0166931152344,293.73114013671875,300.23699951171875,297.28271484375,284.5256042480469,1.0,0.642434298992157,0.6514840722084045,0.6514840722084045,1.0,1.0,-3.388102769851685,1.4845893383026123,1.9035134315490725,0.7145527005195618,5.551115123125783e-17,1.0,0.0,192.8983154296875,202.0,69790.4375,0.0,3328.91796875,1.0,278.1499938964844,282.3232421875,296.7331237792969,301.2164611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491859078407288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933580,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8934702277183533,0.5056191086769104,0.4572032690048218,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.9801795482635498,0.6578111052513123,0.6233201622962952,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.8583257794380188,0.4489574432373047,0.3157448172569275,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.835769534111023,0.4121867418289184,0.3933541774749756,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.6895192861557007,0.2269966602325439,1.0399320125579834,284.5369567871094,284.95001220703125,304.0331115722656,293.7375793457031,300.23846435546875,297.2821655273437,284.53741455078125,1.0,0.6453396677970886,0.6477996706962585,0.6477996706962585,1.0,1.0,-3.3979787826538086,1.486198663711548,1.9117801189422607,0.7136290669441223,5.551115123125783e-17,1.0,0.0,195.97479248046875,205.0,69927.6484375,0.0,3369.518798828125,1.0,278.1499938964844,282.3314514160156,296.73944091796875,301.2315368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495262503623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933640,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8934702277183533,0.5056191086769104,0.4572032690048218,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.9801795482635498,0.6578111052513123,0.6233201622962952,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.8583257794380188,0.4489574432373047,0.3157448172569275,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.835769534111023,0.4121867418289184,0.3933541774749756,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.6895192861557007,0.2269966602325439,1.0399320125579834,284.5369567871094,284.95001220703125,304.0331115722656,293.7375793457031,300.23846435546875,297.2821655273437,284.53741455078125,1.0,0.6453396677970886,0.6477996706962585,0.6477996706962585,1.0,1.0,-3.3979787826538086,1.486198663711548,1.9117801189422607,0.7136290669441223,5.551115123125783e-17,1.0,0.0,195.97479248046875,205.0,69927.6484375,0.0,3369.518798828125,1.0,278.1499938964844,282.3314514160156,296.73944091796875,301.2315368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495262503623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933700,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428161621094,0.8916892409324646,0.5053864121437073,0.4570442736148834,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9790486097335817,0.6588188409805298,0.6243176460266113,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54278564453125,0.857719361782074,0.4504160284996032,0.31679168343544,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.8347685933113098,0.4128125011920929,0.3939954340457916,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.6885408759117126,0.2272835224866867,1.0414724349975586,284.5428161621094,284.95001220703125,304.04132080078125,293.74090576171875,300.2391357421875,297.2818603515625,284.54327392578125,1.0,0.6467812657356262,0.6459574699401855,0.6459574699401855,1.0,1.0,-3.40286636352539,1.486938238143921,1.9159281253814693,0.713119626045227,5.551115123125783e-17,1.0,0.0,197.511474609375,205.0,69995.609375,0.0,3389.78076171875,1.0,278.1499938964844,282.33551025390625,296.7427062988281,301.2391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949687361717224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933760,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.8899341821670532,0.5051550269126892,0.4568864107131958,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.977921187877655,0.6598168611526489,0.6253061294555664,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.8571337461471558,0.4518811404705047,0.3178429901599884,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.8337844610214233,0.4134342968463897,0.3946329355239868,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483703613281,0.6875750422477722,0.227566048502922,1.0429930686950684,284.5486145019531,284.95001220703125,304.0495300292969,293.74432373046875,300.2397155761719,297.2815856933594,284.549072265625,1.0,0.6482158899307251,0.6440969109535217,0.6440969109535217,1.0,1.0,-3.4077248573303223,1.4876210689544678,1.9201037883758545,0.7125652432441711,5.551115123125783e-17,1.0,0.0,199.0455780029297,208.0,70063.0078125,0.0,3410.01025390625,1.0,278.1499938964844,282.33953857421875,296.7460632324219,301.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498426914215088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933820,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.8864986300468445,0.5046953558921814,0.4565735757350921,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.9756733179092408,0.6617773771286011,0.6272498965263367,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8560243844985962,0.4548353552818298,0.3199620842933655,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8318610787391663,0.4146631062030792,0.3958939909934997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.6856757402420044,0.2281153053045272,1.0459622144699097,284.5600280761719,284.95001220703125,304.06597900390625,293.7514038085937,300.2406311035156,297.281005859375,284.5604858398437,1.0,0.6510605812072754,0.6403757333755493,0.6403757333755493,1.0,1.0,-3.4173271656036377,1.488844394683838,1.9284827709198,0.7113497257232666,5.551115123125783e-17,1.0,0.0,202.10546875,211.0,70196.109375,0.0,3450.307861328125,1.0,278.1499938964844,282.3475036621094,296.7530517578125,301.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501380920410156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933880,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.8864986300468445,0.5046953558921814,0.4565735757350921,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.9756733179092408,0.6617773771286011,0.6272498965263367,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8560243844985962,0.4548353552818298,0.3199620842933655,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8318610787391663,0.4146631062030792,0.3958939909934997,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.6856757402420044,0.2281153053045272,1.0459622144699097,284.5600280761719,284.95001220703125,304.06597900390625,293.7514038085937,300.2406311035156,297.281005859375,284.5604858398437,1.0,0.6510605812072754,0.6403757333755493,0.6403757333755493,1.0,1.0,-3.4173271656036377,1.488844394683838,1.9284827709198,0.7113497257232666,5.551115123125783e-17,1.0,0.0,202.10546875,211.0,70196.109375,0.0,3450.307861328125,1.0,278.1499938964844,282.3475036621094,296.7530517578125,301.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501380920410156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17933940,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.883139967918396,0.5042364001274109,0.4562620520591736,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.973429799079895,0.6637209057807922,0.6291781663894653,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.8549649119377136,0.4578016102313995,0.322089672088623,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.8299855589866638,0.4158846735954284,0.3971487581729889,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.6838171482086182,0.2286567836999893,1.0488983392715454,284.57135009765625,284.95001220703125,304.0824584960937,293.7588195800781,300.2414245605469,297.2803955078125,284.5718078613281,1.0,0.6538901329040527,0.6366545557975769,0.6366545557975769,1.0,1.0,-3.4268603324890137,1.4899171590805054,1.9369430541992188,0.7100034952163696,5.551115123125783e-17,1.0,0.0,205.17361450195312,214.0,70328.375,0.0,3490.716552734375,1.0,278.1499938964844,282.3554382324219,296.76025390625,301.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504064917564392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.623291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934000,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.883139967918396,0.5042364001274109,0.4562620520591736,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.973429799079895,0.6637209057807922,0.6291781663894653,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57135009765625,0.8549649119377136,0.4578016102313995,0.322089672088623,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.8299855589866638,0.4158846735954284,0.3971487581729889,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.6838171482086182,0.2286567836999893,1.0488983392715454,284.57135009765625,284.95001220703125,304.0824584960937,293.7588195800781,300.2414245605469,297.2803955078125,284.5718078613281,1.0,0.6538901329040527,0.6366545557975769,0.6366545557975769,1.0,1.0,-3.4268603324890137,1.4899171590805054,1.9369430541992188,0.7100034952163696,5.551115123125783e-17,1.0,0.0,205.17361450195312,214.0,70328.375,0.0,3490.716552734375,1.0,278.1499938964844,282.3554382324219,296.76025390625,301.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504064917564392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.623291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934060,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.879875123500824,0.5037797093391418,0.4559526145458221,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.9711979627609252,0.6656215190887451,0.6310663819313049,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.8539787530899048,0.4607962667942047,0.3242366909980774,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8281625509262085,0.4170879423618316,0.3983862698078155,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.6820008754730225,0.2291801124811172,1.0517516136169434,284.58251953125,284.95001220703125,304.09893798828125,293.7665405273437,300.24200439453125,297.2798156738281,284.5829467773437,1.0,0.6566912531852722,0.6329740285873413,0.6329740285873413,1.0,1.0,-3.43626356124878,1.4908466339111328,1.945417046546936,0.7085393071174622,5.551115123125783e-17,1.0,0.0,208.23126220703125,217.0,70458.9296875,0.0,3530.950927734375,1.0,278.1499938964844,282.3632507324219,296.76788330078125,301.2939758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950658679008484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934120,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.879875123500824,0.5037797093391418,0.4559526145458221,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.9711979627609252,0.6656215190887451,0.6310663819313049,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.8539787530899048,0.4607962667942047,0.3242366909980774,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8281625509262085,0.4170879423618316,0.3983862698078155,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.6820008754730225,0.2291801124811172,1.0517516136169434,284.58251953125,284.95001220703125,304.09893798828125,293.7665405273437,300.24200439453125,297.2798156738281,284.5829467773437,1.0,0.6566912531852722,0.6329740285873413,0.6329740285873413,1.0,1.0,-3.43626356124878,1.4908466339111328,1.945417046546936,0.7085393071174622,5.551115123125783e-17,1.0,0.0,208.23126220703125,217.0,70458.9296875,0.0,3530.950927734375,1.0,278.1499938964844,282.3632507324219,296.76788330078125,301.2939758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950658679008484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934180,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8766922950744629,0.5033242106437683,0.4556445479393005,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.968966007232666,0.6674726009368896,0.6329087018966675,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.8530557155609131,0.4638214409351349,0.3264049291610718,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.8263784646987915,0.418269544839859,0.3996037542819977,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.6802166104316711,0.2296838611364364,1.0545172691345217,284.59344482421875,284.95001220703125,304.115478515625,293.77459716796875,300.2423095703125,297.2791748046875,284.5938720703125,1.0,0.6594619154930115,0.6292935013771057,0.6292935013771057,1.0,1.0,-3.445509195327759,1.491584062576294,1.9539250135421755,0.7069099545478821,5.551115123125783e-17,1.0,0.0,211.28472900390625,220.0,70587.21875,0.0,3570.98779296875,1.0,278.1499938964844,282.37091064453125,296.7758483886719,301.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508903622627258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.97998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934240,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8766922950744629,0.5033242106437683,0.4556445479393005,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.968966007232666,0.6674726009368896,0.6329087018966675,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.8530557155609131,0.4638214409351349,0.3264049291610718,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.8263784646987915,0.418269544839859,0.3996037542819977,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.6802166104316711,0.2296838611364364,1.0545172691345217,284.59344482421875,284.95001220703125,304.115478515625,293.77459716796875,300.2423095703125,297.2791748046875,284.5938720703125,1.0,0.6594619154930115,0.6292935013771057,0.6292935013771057,1.0,1.0,-3.445509195327759,1.491584062576294,1.9539250135421755,0.7069099545478821,5.551115123125783e-17,1.0,0.0,211.28472900390625,220.0,70587.21875,0.0,3570.98779296875,1.0,278.1499938964844,282.37091064453125,296.7758483886719,301.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508903622627258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.97998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5988464355469,0.875128448009491,0.5030962824821472,0.4554906487464905,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.9678500890731812,0.6683850288391113,0.6338176727294922,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.8526128530502319,0.4653421342372894,0.3274947106838226,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.8254992961883545,0.4188544750213623,0.4002071321010589,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.6793365478515625,0.2299306094646453,1.055877685546875,284.5988464355469,284.95001220703125,304.123779296875,293.7787475585937,300.2424011230469,297.27886962890625,284.5992736816406,1.0,0.660838782787323,0.6274532079696655,0.6274532079696655,1.0,1.0,-3.450087547302246,1.4918861389160156,1.958201289176941,0.7060363292694092,5.551115123125783e-17,1.0,0.0,212.8127593994141,220.0,70650.7421875,0.0,3590.985595703125,1.0,278.1499938964844,282.3747253417969,296.7799377441406,301.3183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509971141815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934360,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.8735844492912292,0.5028683543205261,0.455336719751358,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.9667348265647888,0.6692854762077332,0.6347156167030334,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.8521845936775208,0.4668696820735931,0.3285892605781555,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.8246288299560547,0.4194340705871582,0.4008055925369262,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.6784647107124329,0.2301729917526245,1.0572185516357422,284.60418701171875,284.95001220703125,304.132080078125,293.7829895019531,300.2424011230469,297.2785339355469,284.6045837402344,1.0,0.6622089743614197,0.6256025433540344,0.6256025433540344,1.0,1.0,-3.454631090164185,1.4921313524246216,1.9624998569488523,0.7051096558570862,5.551115123125783e-17,1.0,0.0,214.33953857421875,223.0,70713.6484375,0.0,3610.939208984375,1.0,278.1499938964844,282.3785095214844,296.7841186523437,301.3265991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951098620891571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.853759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934420,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8705509305000305,0.502410888671875,0.4550279676914215,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.9645000696182252,0.6710453033447266,0.636473536491394,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8513689637184143,0.4699484407901764,0.3307948410511017,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8229077458381653,0.4205746650695801,0.4019853472709656,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6767404079437256,0.2306427657604217,1.0598336458206177,284.6146850585937,284.95001220703125,304.1487121582031,293.79168701171875,300.2421875,297.27783203125,284.6150817871094,1.0,0.6649264097213745,0.6219012141227722,0.6219012141227722,1.0,1.0,-3.4635941982269287,1.4924731254577637,1.971121072769165,0.7030843496322632,5.551115123125783e-17,1.0,0.0,217.3896942138672,226.0,70837.578125,0.0,3650.66796875,1.0,278.1499938964844,282.38592529296875,296.7927551269531,301.3432312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512860774993896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934480,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.8705509305000305,0.502410888671875,0.4550279676914215,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.9645000696182252,0.6710453033447266,0.636473536491394,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8513689637184143,0.4699484407901764,0.3307948410511017,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.8229077458381653,0.4205746650695801,0.4019853472709656,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6767404079437256,0.2306427657604217,1.0598336458206177,284.6146850585937,284.95001220703125,304.1487121582031,293.79168701171875,300.2421875,297.27783203125,284.6150817871094,1.0,0.6649264097213745,0.6219012141227722,0.6219012141227722,1.0,1.0,-3.4635941982269287,1.4924731254577637,1.971121072769165,0.7030843496322632,5.551115123125783e-17,1.0,0.0,217.3896942138672,226.0,70837.578125,0.0,3650.66796875,1.0,278.1499938964844,282.38592529296875,296.7927551269531,301.3432312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512860774993896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.540771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934540,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8675841689109802,0.5019509196281433,0.4547175168991089,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.9622581005096436,0.6727562546730042,0.6381862163543701,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8505998849868774,0.4730545282363891,0.3330195844173431,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8212085366249084,0.4216929376125335,0.4031446278095245,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.6750408411026001,0.2310954630374908,1.0623738765716553,284.6249694824219,284.95001220703125,304.1654052734375,293.8007202148437,300.2417297363281,297.277099609375,284.6253662109375,1.0,0.6676167249679565,0.61819988489151,0.61819988489151,1.0,1.0,-3.4724061489105225,1.4926217794418335,1.979784369468689,0.700835108757019,5.551115123125783e-17,1.0,0.0,220.4400177001953,229.0,70959.328125,0.0,3690.222900390625,1.0,278.1499938964844,282.3931884765625,296.8016967773437,301.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514501690864564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934600,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8675841689109802,0.5019509196281433,0.4547175168991089,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.9622581005096436,0.6727562546730042,0.6381862163543701,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8505998849868774,0.4730545282363891,0.3330195844173431,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.8212085366249084,0.4216929376125335,0.4031446278095245,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.6750408411026001,0.2310954630374908,1.0623738765716553,284.6249694824219,284.95001220703125,304.1654052734375,293.8007202148437,300.2417297363281,297.277099609375,284.6253662109375,1.0,0.6676167249679565,0.61819988489151,0.61819988489151,1.0,1.0,-3.4724061489105225,1.4926217794418335,1.979784369468689,0.700835108757019,5.551115123125783e-17,1.0,0.0,220.4400177001953,229.0,70959.328125,0.0,3690.222900390625,1.0,278.1499938964844,282.3931884765625,296.8016967773437,301.3600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514501690864564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
