time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934660,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8646869659423828,0.5014879703521729,0.4544048607349396,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9600174427032472,0.6744239330291748,0.6398587822914124,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8498778939247131,0.476184993982315,0.3352612555027008,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.8195337653160095,0.4227914810180664,0.4042856693267822,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.6733713746070862,0.2315337657928466,1.0648502111434937,284.63507080078125,284.95001220703125,304.1821594238281,293.8100891113281,300.2410888671875,297.2763366699219,284.6354675292969,1.0,0.6702831387519836,0.6145387887954712,0.6145387887954712,1.0,1.0,-3.481088161468506,1.4926172494888306,1.9884709119796755,0.6984648108482361,5.551115123125783e-17,1.0,0.0,223.4908142089844,232.0,71079.40625,0.0,3729.648681640625,1.0,278.1499938964844,282.400390625,296.8109436035156,301.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515916109085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934720,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8646869659423828,0.5014879703521729,0.4544048607349396,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9600174427032472,0.6744239330291748,0.6398587822914124,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.8498778939247131,0.476184993982315,0.3352612555027008,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.8195337653160095,0.4227914810180664,0.4042856693267822,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.6733713746070862,0.2315337657928466,1.0648502111434937,284.63507080078125,284.95001220703125,304.1821594238281,293.8100891113281,300.2410888671875,297.2763366699219,284.6354675292969,1.0,0.6702831387519836,0.6145387887954712,0.6145387887954712,1.0,1.0,-3.481088161468506,1.4926172494888306,1.9884709119796755,0.6984648108482361,5.551115123125783e-17,1.0,0.0,223.4908142089844,232.0,71079.40625,0.0,3729.648681640625,1.0,278.1499938964844,282.400390625,296.8109436035156,301.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515916109085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934780,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.8618637919425964,0.5010207891464233,0.4540885090827942,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.9577829241752625,0.6760393977165222,0.6414825916290283,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.8492103219032288,0.4793440997600555,0.3375225365161896,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8178845047950745,0.4238663613796234,0.4054044187068939,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.671734631061554,0.2319557517766952,1.0672523975372314,284.6449584960937,284.95001220703125,304.1990051269531,293.8197937011719,300.2401733398437,297.27557373046875,284.6453552246094,1.0,0.6729220747947693,0.6108776926994324,0.6108776926994324,1.0,1.0,-3.4896163940429688,1.4923917055130005,1.9972246885299685,0.6960219144821167,5.551115123125783e-17,1.0,0.0,226.5399627685547,235.0,71197.03125,0.0,3768.864990234375,1.0,278.1499938964844,282.4074401855469,296.820556640625,301.39422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517112970352172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.36572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934840,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.8618637919425964,0.5010207891464233,0.4540885090827942,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.9577829241752625,0.6760393977165222,0.6414825916290283,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.8492103219032288,0.4793440997600555,0.3375225365161896,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8178845047950745,0.4238663613796234,0.4054044187068939,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.671734631061554,0.2319557517766952,1.0672523975372314,284.6449584960937,284.95001220703125,304.1990051269531,293.8197937011719,300.2401733398437,297.27557373046875,284.6453552246094,1.0,0.6729220747947693,0.6108776926994324,0.6108776926994324,1.0,1.0,-3.4896163940429688,1.4923917055130005,1.9972246885299685,0.6960219144821167,5.551115123125783e-17,1.0,0.0,226.5399627685547,235.0,71197.03125,0.0,3768.864990234375,1.0,278.1499938964844,282.4074401855469,296.820556640625,301.39422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517112970352172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.36572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934900,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.8604764938354492,0.5007854700088501,0.4539289772510528,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.9566667079925536,0.6768311262130737,0.6422796249389648,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8488925695419312,0.4809323251247406,0.3386591970920563,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.81706702709198,0.4243964850902557,0.4059570133686065,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.6709272861480713,0.2321618199348449,1.0684318542480469,284.6498413085937,284.95001220703125,304.2074279785156,293.8247375488281,300.2396240234375,297.275146484375,284.65020751953125,1.0,0.6742327809333801,0.6090471148490906,0.6090471148490906,1.0,1.0,-3.493830442428589,1.4922022819519043,2.001628160476685,0.6947629451751709,5.551115123125783e-17,1.0,0.0,228.066146850586,235.0,71255.109375,0.0,3788.429443359375,1.0,278.1499938964844,282.4109191894531,296.8254699707031,301.40289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951761782169342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.819580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17934960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.859108030796051,0.5005493760108948,0.453768640756607,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.9555549025535583,0.6776126623153687,0.6430670022964478,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8485876321792603,0.4825260043144226,0.3397995233535766,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.8162565231323242,0.4249220788478851,0.4065052568912506,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.6701295971870422,0.232364997267723,1.0695974826812744,284.6546630859375,284.95001220703125,304.2159118652344,293.8298034667969,300.2390441894531,297.2747497558594,284.655029296875,1.0,0.6755382418632507,0.607236921787262,0.607236921787262,1.0,1.0,-3.4980170726776123,1.4919863939285278,2.006030797958374,0.6935220956802368,5.551115123125783e-17,1.0,0.0,229.5918426513672,238.0,71312.8671875,0.0,3807.9638671875,1.0,278.1499938964844,282.41436767578125,296.8304443359375,301.41162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951806902885437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935020,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8564232587814331,0.5000719428062439,0.4534432888031006,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.9533357620239258,0.6791303157806396,0.6445993781089783,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8480183482170105,0.4857374429702759,0.3420966565608978,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8146495819091797,0.4259527027606964,0.4075823128223419,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.6685571670532227,0.2327580749988556,1.071868658065796,284.6641540527344,284.95001220703125,304.23291015625,293.8401184082031,300.2376403808594,297.2738952636719,284.6645202636719,1.0,0.6781266927719116,0.6036165952682495,0.6036165952682495,1.0,1.0,-3.5062642097473145,1.4913967847824097,2.0148673057556152,0.6909881234169006,5.551115123125783e-17,1.0,0.0,232.6389312744141,241.0,71426.4453125,0.0,3846.814208984375,1.0,278.1499938964844,282.4211730957031,296.8406982421875,301.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518833160400392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935080,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8564232587814331,0.5000719428062439,0.4534432888031006,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.9533357620239258,0.6791303157806396,0.6445993781089783,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8480183482170105,0.4857374429702759,0.3420966565608978,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8146495819091797,0.4259527027606964,0.4075823128223419,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639709472656,0.6685571670532227,0.2327580749988556,1.071868658065796,284.6641540527344,284.95001220703125,304.23291015625,293.8401184082031,300.2376403808594,297.2738952636719,284.6645202636719,1.0,0.6781266927719116,0.6036165952682495,0.6036165952682495,1.0,1.0,-3.5062642097473145,1.4913967847824097,2.0148673057556152,0.6909881234169006,5.551115123125783e-17,1.0,0.0,232.6389312744141,241.0,71426.4453125,0.0,3846.814208984375,1.0,278.1499938964844,282.4211730957031,296.8406982421875,301.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518833160400392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935140,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8537969589233398,0.4995894432067871,0.4531139135360718,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.9511213898658752,0.6806097626686096,0.646096408367157,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8474850058555603,0.488969087600708,0.344407856464386,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.8130556344985962,0.4269659519195556,0.4086433947086334,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.667012631893158,0.2331401258707046,1.0740916728973389,284.6734619140625,284.95001220703125,304.25,293.8507995605469,300.2360534667969,297.2730407714844,284.673828125,1.0,0.680694580078125,0.5999962091445923,0.5999962091445923,1.0,1.0,-3.5143957138061523,1.4906244277954102,2.0237715244293213,0.6883353590965271,5.551115123125783e-17,1.0,0.0,235.6902618408203,244.0,71538.3984375,0.0,3885.577880859375,1.0,278.1499938964844,282.4278564453125,296.8512268066406,301.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519357681274414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.38427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935200,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8537969589233398,0.4995894432067871,0.4531139135360718,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.9511213898658752,0.6806097626686096,0.646096408367157,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8474850058555603,0.488969087600708,0.344407856464386,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.8130556344985962,0.4269659519195556,0.4086433947086334,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.667012631893158,0.2331401258707046,1.0740916728973389,284.6734619140625,284.95001220703125,304.25,293.8507995605469,300.2360534667969,297.2730407714844,284.673828125,1.0,0.680694580078125,0.5999962091445923,0.5999962091445923,1.0,1.0,-3.5143957138061523,1.4906244277954102,2.0237715244293213,0.6883353590965271,5.551115123125783e-17,1.0,0.0,235.6902618408203,244.0,71538.3984375,0.0,3885.577880859375,1.0,278.1499938964844,282.4278564453125,296.8512268066406,301.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519357681274414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.38427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935260,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8512312769889832,0.499100387096405,0.4527787566184997,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9489119648933412,0.682036280632019,0.6475440859794617,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8469951152801514,0.4922277927398681,0.3467377126216888,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.81147301197052,0.4279555380344391,0.4096822440624237,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.6654958724975586,0.2335077226161956,1.0762494802474976,284.6825866699219,284.95001220703125,304.26739501953125,293.8617858886719,300.2343444824219,297.27215576171875,284.6829528808594,1.0,0.6832365989685059,0.5963917970657349,0.5963917970657349,1.0,1.0,-3.522383213043213,1.489673376083374,2.03270959854126,0.6855816841125488,5.551115123125783e-17,1.0,0.0,238.73873901367188,247.0,71648.3984375,0.0,3924.120361328125,1.0,278.1499938964844,282.4344482421875,296.8621520996094,301.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519674181938172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935320,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8512312769889832,0.499100387096405,0.4527787566184997,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9489119648933412,0.682036280632019,0.6475440859794617,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8469951152801514,0.4922277927398681,0.3467377126216888,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.81147301197052,0.4279555380344391,0.4096822440624237,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.6654958724975586,0.2335077226161956,1.0762494802474976,284.6825866699219,284.95001220703125,304.26739501953125,293.8617858886719,300.2343444824219,297.27215576171875,284.6829528808594,1.0,0.6832365989685059,0.5963917970657349,0.5963917970657349,1.0,1.0,-3.522383213043213,1.489673376083374,2.03270959854126,0.6855816841125488,5.551115123125783e-17,1.0,0.0,238.73873901367188,247.0,71648.3984375,0.0,3924.120361328125,1.0,278.1499938964844,282.4344482421875,296.8621520996094,301.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519674181938172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935380,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8487213253974915,0.498605340719223,0.452438473701477,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9467074275016784,0.6834161877632141,0.6489484310150146,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8465424180030823,0.4955103993415832,0.3490840792655945,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8098980188369751,0.4289245009422302,0.4107018411159515,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.6640055775642395,0.2338629364967346,1.078352451324463,284.6915588378906,284.95001220703125,304.28521728515625,293.8731689453125,300.2325134277344,297.2712707519531,284.69189453125,1.0,0.6857556104660034,0.5927873849868774,0.5927873849868774,1.0,1.0,-3.530241012573242,1.488532781600952,2.04170823097229,0.6826997995376587,5.551115123125783e-17,1.0,0.0,241.7876739501953,235.0,71756.6171875,0.0,3962.5,1.0,278.1499938964844,282.4409484863281,296.8734130859375,301.4833374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519746899604796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935440,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8487213253974915,0.498605340719223,0.452438473701477,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9467074275016784,0.6834161877632141,0.6489484310150146,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.8465424180030823,0.4955103993415832,0.3490840792655945,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8098980188369751,0.4289245009422302,0.4107018411159515,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.6640055775642395,0.2338629364967346,1.078352451324463,284.6915588378906,284.95001220703125,304.28521728515625,293.8731689453125,300.2325134277344,297.2712707519531,284.69189453125,1.0,0.6857556104660034,0.5927873849868774,0.5927873849868774,1.0,1.0,-3.530241012573242,1.488532781600952,2.04170823097229,0.6826997995376587,5.551115123125783e-17,1.0,0.0,241.7876739501953,235.0,71756.6171875,0.0,3962.5,1.0,278.1499938964844,282.4409484863281,296.8734130859375,301.4833374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519746899604796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935500,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8499029874801636,0.4983624815940857,0.4521608650684356,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.94877028465271,0.684109091758728,0.649537205696106,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8487294912338257,0.497155100107193,0.3501729667186737,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.8114659786224365,0.4294121563434601,0.411097913980484,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.6652534604072571,0.234044462442398,1.0788650512695312,284.69512939453125,284.95001220703125,304.2943115234375,293.8789978027344,300.2315673828125,297.2708740234375,284.69537353515625,1.0,0.685120701789856,0.5909851789474487,0.5909851789474487,1.0,1.0,-3.533015012741089,1.4873971939086914,2.045617818832397,0.6809945106506348,5.551115123125783e-17,1.0,0.0,240.335678100586,235.0,71797.2421875,0.0,3960.84130859375,1.0,278.1499938964844,282.4434814453125,296.8789978027344,301.4920349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519566297531128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935560,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.8522782921791077,0.4981300234794616,0.4518387019634247,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.952322781085968,0.6847958564758301,0.6500644683837891,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.852122962474823,0.498817503452301,0.3512323200702667,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.814142644405365,0.4299039542675018,0.4114412069320678,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.6674840450286865,0.2342353910207748,1.0791471004486084,284.69793701171875,284.95001220703125,304.3034973144531,293.8849182128906,300.23065185546875,297.27056884765625,284.6981201171875,1.0,0.6839115023612976,0.5892059206962585,0.5892059206962585,1.0,1.0,-3.5352892875671387,1.4860397577285769,2.0492494106292725,0.6791648268699646,5.551115123125783e-17,1.0,0.0,237.488021850586,223.0,71831.125,0.0,3949.471923828125,1.0,278.1499938964844,282.445556640625,296.8846740722656,301.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519150853157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935620,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8592638373374939,0.4976938664913177,0.4511377513408661,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.96184641122818,0.6861539483070374,0.651017427444458,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8612262010574341,0.5021929144859314,0.3533217012882232,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8213904500007629,0.4309010505676269,0.4120531678199768,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.6737973093986511,0.2346475720405578,1.0794289112091064,284.70269775390625,284.95001220703125,304.3221740722656,293.8970031738281,300.2288818359375,297.27020263671875,284.7028503417969,1.0,0.680342972278595,0.5856475234031677,0.5856475234031677,1.0,1.0,-3.53918194770813,1.482948899269104,2.0562329292297363,0.6752856969833374,5.551115123125783e-17,1.0,0.0,229.57858276367188,211.0,71890.859375,0.0,3911.63623046875,1.0,278.1499938964844,282.4491577148437,296.89630126953125,301.5160217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517618417739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.8203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935680,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8592638373374939,0.4976938664913177,0.4511377513408661,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.96184641122818,0.6861539483070374,0.651017427444458,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8612262010574341,0.5021929144859314,0.3533217012882232,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8213904500007629,0.4309010505676269,0.4120531678199768,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.6737973093986511,0.2346475720405578,1.0794289112091064,284.70269775390625,284.95001220703125,304.3221740722656,293.8970031738281,300.2288818359375,297.27020263671875,284.7028503417969,1.0,0.680342972278595,0.5856475234031677,0.5856475234031677,1.0,1.0,-3.53918194770813,1.482948899269104,2.0562329292297363,0.6752856969833374,5.551115123125783e-17,1.0,0.0,229.57858276367188,211.0,71890.859375,0.0,3911.63623046875,1.0,278.1499938964844,282.4491577148437,296.89630126953125,301.5160217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517618417739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.8203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935740,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8687339425086975,0.4972914755344391,0.4503992795944214,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.9733622670173644,0.6874891519546509,0.6518771052360535,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8729581236839294,0.5056319832801819,0.3554023802280426,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8306372165679932,0.431913286447525,0.4126076400279999,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6821479201316833,0.2350973635911941,1.0795388221740725,284.7069091796875,284.95001220703125,304.3412475585937,293.909423828125,300.2271423339844,297.27008056640625,284.70709228515625,1.0,0.6758090257644653,0.5820890665054321,0.5820890665054321,1.0,1.0,-3.542630434036255,1.47953999042511,2.0630903244018555,0.6712079644203186,5.551115123125783e-17,1.0,0.0,219.8123016357422,199.0,71945.2734375,0.0,3861.356689453125,1.0,278.1499938964844,282.45245361328125,296.90838623046875,301.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515407681465148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935800,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8687339425086975,0.4972914755344391,0.4503992795944214,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.9733622670173644,0.6874891519546509,0.6518771052360535,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8729581236839294,0.5056319832801819,0.3554023802280426,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8306372165679932,0.431913286447525,0.4126076400279999,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6821479201316833,0.2350973635911941,1.0795388221740725,284.7069091796875,284.95001220703125,304.3412475585937,293.909423828125,300.2271423339844,297.27008056640625,284.70709228515625,1.0,0.6758090257644653,0.5820890665054321,0.5820890665054321,1.0,1.0,-3.542630434036255,1.47953999042511,2.0630903244018555,0.6712079644203186,5.551115123125783e-17,1.0,0.0,219.8123016357422,199.0,71945.2734375,0.0,3861.356689453125,1.0,278.1499938964844,282.45245361328125,296.90838623046875,301.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515407681465148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935860,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8804223537445068,0.496918112039566,0.4496498107910156,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9857614040374756,0.6887964606285095,0.6526710987091064,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.887051522731781,0.5091310739517212,0.357495903968811,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8417603969573975,0.4329360127449035,0.4131328761577606,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.6922538876533508,0.2355790734291076,1.0796087980270386,284.7110900878906,284.95001220703125,304.3606262207031,293.92218017578125,300.2257385253906,297.2701416015625,284.71124267578125,1.0,0.6707364320755005,0.578683078289032,0.578683078289032,1.0,1.0,-3.5459184646606445,1.4761489629745483,2.0697696208953857,0.6672032475471497,5.551115123125783e-17,1.0,0.0,209.0188140869141,187.0,71999.53125,0.0,3804.3515625,1.0,278.1499938964844,282.4556884765625,296.92095947265625,301.5478820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512813687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935920,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8804223537445068,0.496918112039566,0.4496498107910156,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9857614040374756,0.6887964606285095,0.6526710987091064,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.887051522731781,0.5091310739517212,0.357495903968811,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8417603969573975,0.4329360127449035,0.4131328761577606,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.6922538876533508,0.2355790734291076,1.0796087980270386,284.7110900878906,284.95001220703125,304.3606262207031,293.92218017578125,300.2257385253906,297.2701416015625,284.71124267578125,1.0,0.6707364320755005,0.578683078289032,0.578683078289032,1.0,1.0,-3.5459184646606445,1.4761489629745483,2.0697696208953857,0.6672032475471497,5.551115123125783e-17,1.0,0.0,209.0188140869141,187.0,71999.53125,0.0,3804.3515625,1.0,278.1499938964844,282.4556884765625,296.92095947265625,301.5478820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512813687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17935980,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8934465646743774,0.4965212345123291,0.4488938152790069,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9977278113365172,0.6905994415283203,0.6538227796554565,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9025636911392212,0.51264488697052,0.3596099615097046,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8542192578315735,0.4339263439178467,0.413640409708023,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7033231258392334,0.2360569089651107,1.07971453666687,284.71063232421875,284.95001220703125,304.3803405761719,293.935302734375,300.2249755859375,297.2718200683594,284.7106018066406,1.0,0.6650277376174927,0.5752771496772766,0.5752771496772766,1.0,1.0,-3.544551610946656,1.4706095457077026,2.073942184448242,0.6621782183647156,5.551115123125783e-17,1.0,0.0,198.09033203125,175.0,71992.3671875,0.0,3740.19189453125,1.0,278.1499938964844,282.4555053710937,296.9336242675781,301.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508991241455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936040,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8934465646743774,0.4965212345123291,0.4488938152790069,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9977278113365172,0.6905994415283203,0.6538227796554565,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9025636911392212,0.51264488697052,0.3596099615097046,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8542192578315735,0.4339263439178467,0.413640409708023,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7033231258392334,0.2360569089651107,1.07971453666687,284.71063232421875,284.95001220703125,304.3803405761719,293.935302734375,300.2249755859375,297.2718200683594,284.7106018066406,1.0,0.6650277376174927,0.5752771496772766,0.5752771496772766,1.0,1.0,-3.544551610946656,1.4706095457077026,2.073942184448242,0.6621782183647156,5.551115123125783e-17,1.0,0.0,198.09033203125,175.0,71992.3671875,0.0,3740.19189453125,1.0,278.1499938964844,282.4555053710937,296.9336242675781,301.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508991241455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936100,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.8997737765312195,0.4963220059871673,0.4485420882701874,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.6914907693862915,0.6462119817733765,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.9104560613632202,0.514405369758606,0.3606903553009033,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.860395073890686,0.434417188167572,0.4139188230037689,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.7086594104766846,0.236293613910675,1.0798962116241455,284.71026611328125,284.95001220703125,304.3902893066406,293.94195556640625,300.224365234375,297.27252197265625,284.7096252441406,1.0,0.6620051264762878,0.5735741853713989,0.5735741853713989,1.0,1.0,-3.541975736618042,1.4669466018676758,2.075029134750366,0.6594432592391968,5.551115123125783e-17,1.0,0.0,193.12457275390625,175.0,71971.3046875,0.0,3698.34033203125,1.0,278.1499938964844,282.4550170898437,296.9400939941406,301.5684509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950702965259552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936160,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.904760718345642,0.4960321187973022,0.4481775760650635,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9990000128746032,0.693397045135498,0.6354348063468933,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9172993302345276,0.5160961151123047,0.3617720901966095,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8653934597969055,0.4348360896110534,0.4141928255558014,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7127805352210999,0.2364781647920608,1.0801129341125488,284.6985168457031,284.95001220703125,304.4003295898437,293.9486999511719,300.2254943847656,297.2763977050781,284.69757080078125,1.0,0.6582766175270081,0.5719850659370422,0.5719850659370422,1.0,1.0,-3.530473232269287,1.459558129310608,2.0709149837493896,0.6547414064407349,5.551115123125783e-17,1.0,0.0,188.9039306640625,163.0,71824.390625,0.0,3644.441162109375,1.0,278.1499938964844,282.44659423828125,296.9457702636719,301.568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503303170204164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.937744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936220,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.9169679880142212,0.495324045419693,0.4472965598106384,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.9990000128746032,0.6991998553276062,0.6116403937339783,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.933064877986908,0.5193891525268555,0.3638473153114319,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8768641948699951,0.4355680346488952,0.4146081805229187,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.7215940952301025,0.2367975264787674,1.0801522731781006,284.66943359375,284.95001220703125,304.4205627441406,293.9624328613281,300.2320861816406,297.29180908203125,284.6682434082031,1.0,0.6499476432800293,0.5688067078590393,0.5688067078590393,1.0,1.0,-3.5038328170776367,1.4431902170181274,2.06064248085022,0.6445307731628418,5.551115123125783e-17,1.0,0.0,179.75172424316406,151.0,71466.140625,0.0,3524.612548828125,1.0,278.1499938964844,282.4255065917969,296.956298828125,301.55908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949046552181244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.368408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936280,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.9169679880142212,0.495324045419693,0.4472965598106384,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.9990000128746032,0.6991998553276062,0.6116403937339783,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.933064877986908,0.5193891525268555,0.3638473153114319,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8768641948699951,0.4355680346488952,0.4146081805229187,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.7215940952301025,0.2367975264787674,1.0801522731781006,284.66943359375,284.95001220703125,304.4205627441406,293.9624328613281,300.2320861816406,297.29180908203125,284.6682434082031,1.0,0.6499476432800293,0.5688067078590393,0.5688067078590393,1.0,1.0,-3.5038328170776367,1.4431902170181274,2.06064248085022,0.6445307731628418,5.551115123125783e-17,1.0,0.0,179.75172424316406,151.0,71466.140625,0.0,3524.612548828125,1.0,278.1499938964844,282.4255065917969,296.956298828125,301.55908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949046552181244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.368408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936340,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.932146430015564,0.4944972395896911,0.4462682902812958,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9990000128746032,0.7072436213493347,0.5849646925926208,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9509491324424744,0.5226048827171326,0.3658402264118194,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8905085325241089,0.4361796081066131,0.4148760735988617,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.7315676808357239,0.237088069319725,1.0798858404159546,284.6366577148437,284.95001220703125,304.4410095214844,293.9765014648437,300.24468994140625,297.3181457519531,284.6353454589844,1.0,0.6405837535858154,0.5656284093856812,0.5656284093856812,1.0,1.0,-3.472919225692749,1.4249283075332642,2.047990798950196,0.6333682537078857,5.551115123125783e-17,1.0,0.0,169.8131561279297,169.0,71067.953125,0.0,3391.71435546875,1.0,278.1499938964844,282.4017944335937,296.9678649902344,301.5457458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472188353538512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936400,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.932146430015564,0.4944972395896911,0.4462682902812958,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.9990000128746032,0.7072436213493347,0.5849646925926208,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.9509491324424744,0.5226048827171326,0.3658402264118194,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8905085325241089,0.4361796081066131,0.4148760735988617,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.7315676808357239,0.237088069319725,1.0798858404159546,284.6366577148437,284.95001220703125,304.4410095214844,293.9765014648437,300.24468994140625,297.3181457519531,284.6353454589844,1.0,0.6405837535858154,0.5656284093856812,0.5656284093856812,1.0,1.0,-3.472919225692749,1.4249283075332642,2.047990798950196,0.6333682537078857,5.551115123125783e-17,1.0,0.0,169.8131561279297,169.0,71067.953125,0.0,3391.71435546875,1.0,278.1499938964844,282.4017944335937,296.9678649902344,301.5457458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472188353538512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936460,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.9343671798706056,0.49407759308815,0.4458226561546325,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.9990000128746032,0.7117615938186646,0.5808082222938538,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.9545774459838868,0.5244563817977905,0.367064505815506,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.8928962349891663,0.436548501253128,0.4151548743247986,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.7333036661148071,0.2373033314943313,1.0804872512817385,284.6300048828125,284.95001220703125,304.4525451660156,293.9844970703125,300.2540588378906,297.3330078125,284.6302185058594,1.0,0.6400632262229919,0.5643678307533264,0.5643678307533264,1.0,1.0,-3.4698729515075684,1.4216898679733276,2.048182964324951,0.6303834319114685,5.551115123125783e-17,1.0,0.0,168.35317993164062,169.0,71032.5,0.0,3375.94140625,1.0,278.1499938964844,282.3978271484375,296.9754638671875,301.5436706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461739659309388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
