time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936520,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.933357298374176,0.4938050806522369,0.4455679059028625,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.9990000128746032,0.7146586179733276,0.582097589969635,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.9547840356826782,0.5259652733802795,0.3681005537509918,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.892439603805542,0.4368714988231659,0.4154570698738098,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.7329878807067871,0.2375004440546035,1.081375002861023,284.63446044921875,284.95001220703125,304.4616394042969,293.9908447265625,300.2596740722656,297.3411560058594,284.6351623535156,1.0,0.6410753726959229,0.5633773803710938,0.5633773803710938,1.0,1.0,-3.4737839698791504,1.421873688697815,2.051910400390625,0.6296341419219971,5.551115123125783e-17,1.0,0.0,168.9278564453125,187.0,71098.0546875,0.0,3388.577392578125,1.0,278.1499938964844,282.401123046875,296.9829406738281,301.55047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455567598342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936580,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9244466423988342,0.4933686554431915,0.4452872276306152,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9990000128746032,0.7186141610145569,0.5962426066398621,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.9488636255264282,0.5295670032501221,0.3706798851490021,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8858067989349365,0.4377219974994659,0.4163900911808014,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.7282046675682068,0.2380006611347198,1.084370732307434,284.6624450683594,284.95001220703125,304.4824523925781,294.0054626464844,300.26495361328125,297.34588623046875,284.6638488769531,1.0,0.6475772261619568,0.5611263513565063,0.5611263513565063,1.0,1.0,-3.498265504837036,1.4289723634719849,2.069293260574341,0.6312506198883057,5.551115123125783e-17,1.0,0.0,174.50035095214844,205.0,71449.1328125,0.0,3479.982421875,1.0,278.1499938964844,282.4212646484375,297.0030822753906,301.5868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451102018356324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936640,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9244466423988342,0.4933686554431915,0.4452872276306152,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9990000128746032,0.7186141610145569,0.5962426066398621,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.9488636255264282,0.5295670032501221,0.3706798851490021,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8858067989349365,0.4377219974994659,0.4163900911808014,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.7282046675682068,0.2380006611347198,1.084370732307434,284.6624450683594,284.95001220703125,304.4824523925781,294.0054626464844,300.26495361328125,297.34588623046875,284.6638488769531,1.0,0.6475772261619568,0.5611263513565063,0.5611263513565063,1.0,1.0,-3.498265504837036,1.4289723634719849,2.069293260574341,0.6312506198883057,5.551115123125783e-17,1.0,0.0,174.50035095214844,205.0,71449.1328125,0.0,3479.982421875,1.0,278.1499938964844,282.4212646484375,297.0030822753906,301.5868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451102018356324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.805908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936700,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.9176457524299622,0.4932272136211395,0.4452760517597198,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.7191956043243408,0.6077061295509338,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.9434377551078796,0.5314416885375977,0.3720669448375702,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.880485475063324,0.4382040798664093,0.4169687330722809,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.724306583404541,0.2382574081420898,1.0861992835998535,284.68280029296875,284.95001220703125,304.492919921875,294.0129089355469,300.2637634277344,297.3413391113281,284.6844177246094,1.0,0.6524876356124878,0.5600008368492126,0.5600008368492126,1.0,1.0,-3.516597270965576,1.4351060390472412,2.081491231918335,0.6333320140838623,5.551115123125783e-17,1.0,0.0,179.03497314453125,205.0,71697.8671875,0.0,3551.367431640625,1.0,278.1499938964844,282.43585205078125,297.0133361816406,301.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453505873680116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.910159170627594,0.4931186735630035,0.4453246891498565,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9990000128746032,0.7189918756484985,0.6210907697677612,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.9369904398918152,0.5333488583564758,0.3734998106956482,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.8744530081748962,0.4387139678001404,0.4176034927368164,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.7197900414466858,0.2385089695453643,1.088149070739746,284.705322265625,284.95001220703125,304.5033874511719,294.0203857421875,300.2586669921875,297.33331298828125,284.7070617675781,1.0,0.6581366062164307,0.5582190752029419,0.5582190752029419,1.0,1.0,-3.5375797748565674,1.441355586051941,2.096224308013916,0.6349633932113647,5.551115123125783e-17,1.0,0.0,184.40573120117188,208.0,71969.3515625,0.0,3635.023193359375,1.0,278.1499938964844,282.451904296875,297.023193359375,301.6377868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458001255989076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.04833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9010482430458068,0.4928735494613647,0.4453330039978027,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9990000128746032,0.7176031470298767,0.6389513611793518,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.929431676864624,0.5371452569961548,0.3763005435466766,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.8669810891151428,0.4397163391113281,0.4187804758548736,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.7139011025428772,0.2389297485351562,1.0912513732910156,284.7394104003906,284.95001220703125,304.5244445800781,294.0355834960937,300.24517822265625,297.3138732910156,284.74053955078125,1.0,0.6656299233436584,0.5546554923057556,0.5546554923057556,1.0,1.0,-3.567617416381836,1.4483671188354492,2.1192502975463867,0.635783851146698,5.551115123125783e-17,1.0,0.0,191.8514099121093,211.0,72362.1796875,0.0,3754.8916015625,1.0,278.1499938964844,282.47613525390625,297.0405578613281,301.684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469082355499268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9010482430458068,0.4928735494613647,0.4453330039978027,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.9990000128746032,0.7176031470298767,0.6389513611793518,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.929431676864624,0.5371452569961548,0.3763005435466766,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.8669810891151428,0.4397163391113281,0.4187804758548736,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.7139011025428772,0.2389297485351562,1.0912513732910156,284.7394104003906,284.95001220703125,304.5244445800781,294.0355834960937,300.24517822265625,297.3138732910156,284.74053955078125,1.0,0.6656299233436584,0.5546554923057556,0.5546554923057556,1.0,1.0,-3.567617416381836,1.4483671188354492,2.1192502975463867,0.635783851146698,5.551115123125783e-17,1.0,0.0,191.8514099121093,211.0,72362.1796875,0.0,3754.8916015625,1.0,278.1499938964844,282.47613525390625,297.0405578613281,301.684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469082355499268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17936940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8943922519683838,0.4925825595855713,0.4452570378780365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.9990000128746032,0.7159827351570129,0.6527764797210693,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9243284463882446,0.5409156084060669,0.3790483772754669,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8615900278091431,0.4406906068325043,0.4198852181434631,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7093265652656555,0.2392958998680114,1.0938234329223633,284.765625,284.95001220703125,304.5455322265625,294.0510559082031,300.2323608398437,297.29656982421875,284.7665710449219,1.0,0.6717640161514282,0.5510919690132141,0.5510919690132141,1.0,1.0,-3.591892957687378,1.452718734741211,2.139174222946167,0.6350569128990173,5.551115123125783e-17,1.0,0.0,197.78497314453125,214.0,72677.6015625,0.0,3852.651611328125,1.0,278.1499938964844,282.4952392578125,297.0556335449219,301.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478256106376648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8943922519683838,0.4925825595855713,0.4452570378780365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.9990000128746032,0.7159827351570129,0.6527764797210693,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9243284463882446,0.5409156084060669,0.3790483772754669,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8615900278091431,0.4406906068325043,0.4198852181434631,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7093265652656555,0.2392958998680114,1.0938234329223633,284.765625,284.95001220703125,304.5455322265625,294.0510559082031,300.2323608398437,297.29656982421875,284.7665710449219,1.0,0.6717640161514282,0.5510919690132141,0.5510919690132141,1.0,1.0,-3.591892957687378,1.452718734741211,2.139174222946167,0.6350569128990173,5.551115123125783e-17,1.0,0.0,197.78497314453125,214.0,72677.6015625,0.0,3852.651611328125,1.0,278.1499938964844,282.4952392578125,297.0556335449219,301.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478256106376648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937060,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8889964818954468,0.4922654926776886,0.4451266229152679,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9990000128746032,0.7143007516860962,0.6641947627067566,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9206754565238952,0.5446774363517761,0.3817660510540008,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8573930859565735,0.4416403472423553,0.4209371209144592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7055481672286987,0.2396395802497863,1.0961260795593262,284.7879638671875,284.95001220703125,304.5666809082031,294.0668029785156,300.2201843261719,297.2826843261719,284.78875732421875,1.0,0.6769881844520569,0.5472461581230164,0.5472461581230164,1.0,1.0,-3.612780809402466,1.4549543857574463,2.1578264236450195,0.6329479813575745,5.551115123125783e-17,1.0,0.0,202.810302734375,217.0,72949.8125,0.0,3937.2724609375,1.0,278.1499938964844,282.5116577148437,297.0704345703125,301.7551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948508083820343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937120,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8889964818954468,0.4922654926776886,0.4451266229152679,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9990000128746032,0.7143007516860962,0.6641947627067566,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9206754565238952,0.5446774363517761,0.3817660510540008,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8573930859565735,0.4416403472423553,0.4209371209144592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7055481672286987,0.2396395802497863,1.0961260795593262,284.7879638671875,284.95001220703125,304.5666809082031,294.0668029785156,300.2201843261719,297.2826843261719,284.78875732421875,1.0,0.6769881844520569,0.5472461581230164,0.5472461581230164,1.0,1.0,-3.612780809402466,1.4549543857574463,2.1578264236450195,0.6329479813575745,5.551115123125783e-17,1.0,0.0,202.810302734375,217.0,72949.8125,0.0,3937.2724609375,1.0,278.1499938964844,282.5116577148437,297.0704345703125,301.7551574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948508083820343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937180,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.884282648563385,0.491930216550827,0.4449649453163147,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9990000128746032,0.7125900983810425,0.6735458374023438,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9177981615066528,0.5484374761581421,0.3844708800315857,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8538290858268738,0.4425649046897888,0.4219511151313782,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7022724151611328,0.2399725615978241,1.0982991456985474,284.8071594238281,284.95001220703125,304.5878295898437,294.0827941894531,300.2096252441406,297.2725524902344,284.8078308105469,1.0,0.6815119981765747,0.5434002876281738,0.5434002876281738,1.0,1.0,-3.630401611328125,1.455575704574585,2.17482590675354,0.6299594044685364,5.551115123125783e-17,1.0,0.0,207.29981994628903,220.0,73185.9375,0.0,4011.505126953125,1.0,278.1499938964844,282.52593994140625,297.08551025390625,301.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489933848381042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937240,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.884282648563385,0.491930216550827,0.4449649453163147,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9990000128746032,0.7125900983810425,0.6735458374023438,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9177981615066528,0.5484374761581421,0.3844708800315857,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8538290858268738,0.4425649046897888,0.4219511151313782,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7022724151611328,0.2399725615978241,1.0982991456985474,284.8071594238281,284.95001220703125,304.5878295898437,294.0827941894531,300.2096252441406,297.2725524902344,284.8078308105469,1.0,0.6815119981765747,0.5434002876281738,0.5434002876281738,1.0,1.0,-3.630401611328125,1.455575704574585,2.17482590675354,0.6299594044685364,5.551115123125783e-17,1.0,0.0,207.29981994628903,220.0,73185.9375,0.0,4011.505126953125,1.0,278.1499938964844,282.52593994140625,297.08551025390625,301.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489933848381042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937300,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8814437389373779,0.4917415082454681,0.4448897540569305,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9979419112205504,0.7118718028068542,0.6747093200683594,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9157888293266296,0.5503026247024536,0.3858314156532287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8516062498092651,0.4430065155029297,0.4224632084369659,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7002325654029846,0.2401264756917953,1.0994365215301514,284.8140563964844,284.95001220703125,304.5984191894531,294.0909118652344,300.204833984375,297.268798828125,284.814453125,1.0,0.6834431886672974,0.541477382183075,0.541477382183075,1.0,1.0,-3.6358518600463854,1.454380989074707,2.18147087097168,0.6278138756752014,5.551115123125783e-17,1.0,0.0,209.84732055664065,220.0,73265.46875,0.0,4041.05712890625,1.0,278.1499938964844,282.53106689453125,297.0930480957031,301.8003845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491671919822692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937360,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8784926533699036,0.4915229678153991,0.4447964429855346,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9954477548599244,0.7114688158035278,0.6743031740188599,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9136516451835632,0.5521448850631714,0.3871823847293854,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8492822647094727,0.4434219598770141,0.4229585528373718,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.6980898380279541,0.24026720225811,1.1005418300628662,284.8178100585937,284.95001220703125,304.6089782714844,294.0990600585937,300.20135498046875,297.2665100097656,284.81805419921875,1.0,0.6850782632827759,0.5397472381591797,0.5397472381591797,1.0,1.0,-3.638814210891724,1.4524365663528442,2.186377763748169,0.6253652572631836,5.551115123125783e-17,1.0,0.0,212.41151428222656,223.0,73312.71875,0.0,4064.794921875,1.0,278.1499938964844,282.5340576171875,297.1004333496094,301.8121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492430090904236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937420,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8737238645553589,0.4910541474819183,0.4445361793041229,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9914321899414062,0.7112172245979309,0.6740646362304688,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.910693883895874,0.5558110475540161,0.389837771654129,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8456650376319885,0.4442176222801208,0.4238718450069427,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6946974396705627,0.2405351251363754,1.102502465248108,284.82440185546875,284.95001220703125,304.63006591796875,294.11553955078125,300.195556640625,297.2640075683594,284.8246459960937,1.0,0.6879656314849854,0.5362868309020996,0.5362868309020996,1.0,1.0,-3.6448726654052734,1.4485538005828855,2.196318864822388,0.6203744411468506,5.551115123125783e-17,1.0,0.0,216.68826293945312,226.0,73400.0390625,0.0,4107.45458984375,1.0,278.1499938964844,282.539306640625,297.1155700683594,301.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491630792617798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.4189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937480,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8737238645553589,0.4910541474819183,0.4445361793041229,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9914321899414062,0.7112172245979309,0.6740646362304688,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.910693883895874,0.5558110475540161,0.389837771654129,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8456650376319885,0.4442176222801208,0.4238718450069427,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6946974396705627,0.2405351251363754,1.102502465248108,284.82440185546875,284.95001220703125,304.63006591796875,294.11553955078125,300.195556640625,297.2640075683594,284.8246459960937,1.0,0.6879656314849854,0.5362868309020996,0.5362868309020996,1.0,1.0,-3.6448726654052734,1.4485538005828855,2.196318864822388,0.6203744411468506,5.551115123125783e-17,1.0,0.0,216.68826293945312,226.0,73400.0390625,0.0,4107.45458984375,1.0,278.1499938964844,282.539306640625,297.1155700683594,301.83355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491630792617798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.4189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8697493672370911,0.4905708432197571,0.4442351162433624,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9880658984184264,0.7112500071525574,0.674163281917572,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9086267352104188,0.5594537854194641,0.3924598097801208,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.842756986618042,0.4449872672557831,0.4247330725193023,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6919196844100952,0.2407881170511245,1.1042827367782593,284.8307189941406,284.95001220703125,304.65106201171875,294.1322631835937,300.1900329589844,297.26251220703125,284.8309631347656,1.0,0.6905751824378967,0.5328264832496643,0.5328264832496643,1.0,1.0,-3.6509618759155273,1.4445481300354004,2.206413745880127,0.6152496337890625,5.551115123125783e-17,1.0,0.0,220.3895721435547,229.0,73481.984375,0.0,4146.751953125,1.0,278.1499938964844,282.5442199707031,297.1314392089844,301.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948935329914093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8697493672370911,0.4905708432197571,0.4442351162433624,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9880658984184264,0.7112500071525574,0.674163281917572,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9086267352104188,0.5594537854194641,0.3924598097801208,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.842756986618042,0.4449872672557831,0.4247330725193023,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6919196844100952,0.2407881170511245,1.1042827367782593,284.8307189941406,284.95001220703125,304.65106201171875,294.1322631835937,300.1900329589844,297.26251220703125,284.8309631347656,1.0,0.6905751824378967,0.5328264832496643,0.5328264832496643,1.0,1.0,-3.6509618759155273,1.4445481300354004,2.206413745880127,0.6152496337890625,5.551115123125783e-17,1.0,0.0,220.3895721435547,229.0,73481.984375,0.0,4146.751953125,1.0,278.1499938964844,282.5442199707031,297.1314392089844,301.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948935329914093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8674230575561523,0.4902587532997131,0.4440335631370544,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9860597848892212,0.7113143801689148,0.6742843985557556,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9075283408164978,0.5617616772651672,0.3941199481487274,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8410849571228027,0.4454719722270965,0.4252702295780182,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6903042793273926,0.2409442514181137,1.1053686141967771,284.8348693847656,284.95001220703125,304.6644287109375,294.1430969238281,300.18719482421875,297.26171875,284.8351135253906,1.0,0.6921674609184265,0.5308306217193604,0.5308306217193604,1.0,1.0,-3.654815435409546,1.4422956705093384,2.212519645690918,0.6122864484786987,5.551115123125783e-17,1.0,0.0,222.6148834228516,229.0,73535.546875,0.0,4170.9521484375,1.0,278.1499938964844,282.54742431640625,297.1419372558594,301.8688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487559199333192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8661912679672241,0.4900821447372436,0.4439169764518738,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9849867224693298,0.7113572955131531,0.6743631958961487,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9069878458976746,0.5630515217781067,0.3950454592704773,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8402101993560791,0.4457402229309082,0.4255658686161041,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.6894523501396179,0.2410285323858261,1.1059532165527344,284.8371276855469,284.95001220703125,304.67193603515625,294.14923095703125,300.1855773925781,297.26129150390625,284.8373718261719,1.0,0.6930303573608398,0.5297079682350159,0.5297079682350159,1.0,1.0,-3.6569435596466064,1.4410032033920288,2.215940237045288,0.6106002926826477,5.551115123125783e-17,1.0,0.0,223.80995178222656,232.0,73564.75,0.0,4184.12548828125,1.0,278.1499938964844,282.5491638183594,297.1479797363281,301.8768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486458897590636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937780,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8629046678543091,0.4895888268947601,0.4435882568359375,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.982061207294464,0.7114750742912292,0.6745845079421997,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.905615508556366,0.5666285157203674,0.3976078033447265,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8378911018371582,0.4464773833751678,0.4263767302036285,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.687179446220398,0.2412558645009994,1.1075338125228882,284.84332275390625,284.95001220703125,304.69268798828125,294.1664123535156,300.18096923828125,297.2602233886719,284.8435363769531,1.0,0.695379376411438,0.5265893936157227,0.5265893936157227,1.0,1.0,-3.662775039672852,1.4373046159744265,2.225470542907715,0.6058187484741211,5.551115123125783e-17,1.0,0.0,227.0597076416016,235.0,73643.9140625,0.0,4220.1455078125,1.0,278.1499938964844,282.5539245605469,297.1649169921875,301.8990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483203291893004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.81787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937840,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8629046678543091,0.4895888268947601,0.4435882568359375,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.982061207294464,0.7114750742912292,0.6745845079421997,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.905615508556366,0.5666285157203674,0.3976078033447265,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8378911018371582,0.4464773833751678,0.4263767302036285,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.687179446220398,0.2412558645009994,1.1075338125228882,284.84332275390625,284.95001220703125,304.69268798828125,294.1664123535156,300.18096923828125,297.2602233886719,284.8435363769531,1.0,0.695379376411438,0.5265893936157227,0.5265893936157227,1.0,1.0,-3.662775039672852,1.4373046159744265,2.225470542907715,0.6058187484741211,5.551115123125783e-17,1.0,0.0,227.0597076416016,235.0,73643.9140625,0.0,4220.1455078125,1.0,278.1499938964844,282.5539245605469,297.1649169921875,301.8990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483203291893004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.81787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937900,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8613245487213135,0.489340603351593,0.4434215128421783,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9806194305419922,0.7115285992622375,0.6746915578842163,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9049884676933287,0.5684148669242859,0.3988857567310333,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.836781919002533,0.4468413293361664,0.4267766177654266,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.68608558177948,0.2413655519485473,1.108300805091858,284.8463134765625,284.95001220703125,304.7030029296875,294.1750793457031,300.1785583496094,297.2597351074219,284.8465270996094,1.0,0.6965312361717224,0.5250301361083984,0.5250301361083984,1.0,1.0,-3.665644407272339,1.435394048690796,2.230250358581543,0.6033724546432495,5.551115123125783e-17,1.0,0.0,228.6542816162109,235.0,73682.390625,0.0,4237.88232421875,1.0,278.1499938964844,282.55621337890625,297.1734924316406,301.9102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948147714138031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.260009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17937960,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8597827553749084,0.4890917241573334,0.4432534277439117,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9791890978813172,0.7115766406059265,0.6747939586639404,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9043967127799988,0.5702000856399536,0.4001621007919311,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8357025980949402,0.4472020864486694,0.4271728098392486,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.685016930103302,0.2414724230766296,1.1090521812438965,284.84930419921875,284.95001220703125,304.7132873535156,294.1838073730469,300.1763000488281,297.2592468261719,284.8495178222656,1.0,0.6976692080497742,0.5235263705253601,0.5235263705253601,1.0,1.0,-3.6684818267822266,1.4335471391677856,2.2349348068237305,0.60099196434021,5.551115123125783e-17,1.0,0.0,230.2307891845703,238.0,73720.890625,0.0,4255.44482421875,1.0,278.1499938964844,282.5585327148437,297.1821594238281,301.9214782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479703903198242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938020,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8567954301834106,0.4885909259319305,0.442913293838501,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9763465523719788,0.7116495966911316,0.6749780774116516,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9032993316650392,0.5737683176994324,0.4027116894721985,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8336158990859985,0.4479134678840637,0.4279541373252868,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6829409003257751,0.2416771948337555,1.110507845878601,284.8551025390625,284.95001220703125,304.733642578125,294.201416015625,300.17156982421875,297.2583923339844,284.8553161621094,1.0,0.6999092102050781,0.5205187797546387,0.5205187797546387,1.0,1.0,-3.6740546226501465,1.42974591255188,2.2443087100982666,0.5961323976516724,5.551115123125783e-17,1.0,0.0,233.3436737060547,241.0,73795.8203125,0.0,4290.11669921875,1.0,278.1499938964844,282.5630187988281,297.1996459960937,301.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938080,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8567954301834106,0.4885909259319305,0.442913293838501,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9763465523719788,0.7116495966911316,0.6749780774116516,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9032993316650392,0.5737683176994324,0.4027116894721985,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8336158990859985,0.4479134678840637,0.4279541373252868,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6829409003257751,0.2416771948337555,1.110507845878601,284.8551025390625,284.95001220703125,304.733642578125,294.201416015625,300.17156982421875,297.2583923339844,284.8553161621094,1.0,0.6999092102050781,0.5205187797546387,0.5205187797546387,1.0,1.0,-3.6740546226501465,1.42974591255188,2.2443087100982666,0.5961323976516724,5.551115123125783e-17,1.0,0.0,233.3436737060547,241.0,73795.8203125,0.0,4290.11669921875,1.0,278.1499938964844,282.5630187988281,297.1996459960937,301.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476019740104676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938140,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8539085388183594,0.4880861937999725,0.4425688683986664,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9735037088394164,0.7116875052452087,0.6751301884651184,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9022833108901978,0.5773320198059082,0.405257374048233,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8315993547439575,0.4486118257045746,0.4287224113941192,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6809249520301819,0.2418705224990844,1.111908197402954,284.86065673828125,284.95001220703125,304.7538146972656,294.21923828125,300.1665344238281,297.257568359375,284.8608703613281,1.0,0.702113151550293,0.517511248588562,0.517511248588562,1.0,1.0,-3.6794958114624015,1.4257869720458984,2.253708839416504,0.5911260843276978,5.551115123125783e-17,1.0,0.0,236.42730712890625,244.0,73867.9296875,0.0,4324.3466796875,1.0,278.1499938964844,282.5673522949219,297.2173767089844,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472150206565856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938200,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8539085388183594,0.4880861937999725,0.4425688683986664,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9735037088394164,0.7116875052452087,0.6751301884651184,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9022833108901978,0.5773320198059082,0.405257374048233,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8315993547439575,0.4486118257045746,0.4287224113941192,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6809249520301819,0.2418705224990844,1.111908197402954,284.86065673828125,284.95001220703125,304.7538146972656,294.21923828125,300.1665344238281,297.257568359375,284.8608703613281,1.0,0.702113151550293,0.517511248588562,0.517511248588562,1.0,1.0,-3.6794958114624015,1.4257869720458984,2.253708839416504,0.5911260843276978,5.551115123125783e-17,1.0,0.0,236.42730712890625,244.0,73867.9296875,0.0,4324.3466796875,1.0,278.1499938964844,282.5673522949219,297.2173767089844,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472150206565856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938260,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8511046767234802,0.4875770509243011,0.4422204196453094,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.970649003982544,0.7116913199424744,0.6752508878707886,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.901318907737732,0.5808897018432617,0.4077987968921661,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8296368718147278,0.4492981731891632,0.4294791221618652,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.678956925868988,0.242053285241127,1.1132599115371704,284.86590576171875,284.95001220703125,304.773681640625,294.2372436523437,300.1609802246094,297.2567749023437,284.8661193847656,1.0,0.7042893171310425,0.514445424079895,0.514445424079895,1.0,1.0,-3.684816360473633,1.4215563535690308,2.263260126113892,0.5858553647994995,5.551115123125783e-17,1.0,0.0,239.495849609375,247.0,73936.453125,0.0,4358.25048828125,1.0,278.1499938964844,282.5714416503906,297.2352905273437,301.9892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946808397769928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.164306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938320,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8511046767234802,0.4875770509243011,0.4422204196453094,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.970649003982544,0.7116913199424744,0.6752508878707886,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.901318907737732,0.5808897018432617,0.4077987968921661,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8296368718147278,0.4492981731891632,0.4294791221618652,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.678956925868988,0.242053285241127,1.1132599115371704,284.86590576171875,284.95001220703125,304.773681640625,294.2372436523437,300.1609802246094,297.2567749023437,284.8661193847656,1.0,0.7042893171310425,0.514445424079895,0.514445424079895,1.0,1.0,-3.684816360473633,1.4215563535690308,2.263260126113892,0.5858553647994995,5.551115123125783e-17,1.0,0.0,239.495849609375,247.0,73936.453125,0.0,4358.25048828125,1.0,278.1499938964844,282.5714416503906,297.2352905273437,301.9892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946808397769928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.164306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
