time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8483750820159912,0.4870634973049164,0.4418679773807525,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9677780270576476,0.711658239364624,0.6753374338150024,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9003957509994507,0.584439218044281,0.4103346467018127,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8277198076248169,0.4499720633029938,0.4302239716053009,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6770308017730713,0.2422250211238861,1.114561915397644,284.87091064453125,284.95001220703125,304.79327392578125,294.25543212890625,300.155029296875,297.2560119628906,284.87109375,1.0,0.7064394950866699,0.511379599571228,0.511379599571228,1.0,1.0,-3.69001054763794,1.417163372039795,2.2728471755981445,0.5804275870323181,5.551115123125783e-17,1.0,0.0,242.55401611328125,250.0,74002.140625,0.0,4391.833984375,1.0,278.1499938964844,282.5754089355469,297.2533874511719,302.0118713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463832378387452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938440,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8483750820159912,0.4870634973049164,0.4418679773807525,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9677780270576476,0.711658239364624,0.6753374338150024,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9003957509994507,0.584439218044281,0.4103346467018127,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8277198076248169,0.4499720633029938,0.4302239716053009,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6770308017730713,0.2422250211238861,1.114561915397644,284.87091064453125,284.95001220703125,304.79327392578125,294.25543212890625,300.155029296875,297.2560119628906,284.87109375,1.0,0.7064394950866699,0.511379599571228,0.511379599571228,1.0,1.0,-3.69001054763794,1.417163372039795,2.2728471755981445,0.5804275870323181,5.551115123125783e-17,1.0,0.0,242.55401611328125,250.0,74002.140625,0.0,4391.833984375,1.0,278.1499938964844,282.5754089355469,297.2533874511719,302.0118713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463832378387452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938500,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8470354080200195,0.4868052303791046,0.441690444946289,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9663355946540833,0.7116290926933289,0.6753690242767334,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.899946928024292,0.5862107872962952,0.4116003811359405,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8267757296562195,0.4503048360347748,0.4305925369262695,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6760819554328918,0.2423071861267089,1.1151964664459229,284.8733215332031,284.95001220703125,304.8029479980469,294.2645874023437,300.15191650390625,297.2556457519531,284.8735046386719,1.0,0.7075062394142151,0.5098466873168945,0.5098466873168945,1.0,1.0,-3.692564249038696,1.4149090051651,2.277655124664306,0.5776583552360535,5.551115123125783e-17,1.0,0.0,244.0814971923828,250.0,74034.078125,0.0,4408.52978515625,1.0,278.1499938964844,282.5773010253906,297.26251220703125,302.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461638331413268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938560,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8457127809524536,0.4865468144416809,0.4415126144886017,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9648903608322144,0.7115936279296875,0.6753946542739868,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8995073437690735,0.5879810452461243,0.4128651618957519,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8258417248725891,0.4506357908248901,0.4309592545032501,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6751433610916138,0.242387592792511,1.1158227920532229,284.87579345703125,284.95001220703125,304.81256103515625,294.2738037109375,300.14910888671875,297.2552795410156,284.8759765625,1.0,0.7085684537887573,0.5084018707275391,0.5084018707275391,1.0,1.0,-3.6950974464416495,1.4127991199493408,2.2822980880737305,0.5750313997268677,5.551115123125783e-17,1.0,0.0,245.607650756836,253.0,74066.9296875,0.0,4425.181640625,1.0,278.1499938964844,282.57928466796875,297.27166748046875,302.0345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459422826766968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.334716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938620,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8431157469749451,0.4860277473926544,0.4411549568176269,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9619880318641664,0.711493730545044,0.6754186749458313,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8986525535583496,0.5915133357048035,0.415389209985733,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8239999413490295,0.4512889087200165,0.4316843450069427,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6732937097549438,0.2425402402877807,1.117038607597351,284.880615234375,284.95001220703125,304.8314514160156,294.2923583984375,300.1431579589844,297.2545471191406,284.8807983398437,1.0,0.710675060749054,0.5055121779441833,0.5055121779441833,1.0,1.0,-3.7000691890716553,1.4084922075271606,2.291576862335205,0.5696896314620972,5.551115123125783e-17,1.0,0.0,248.65451049804688,256.0,74131.0234375,0.0,4458.251953125,1.0,278.1499938964844,282.5830993652344,297.2901611328125,302.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454913139343262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938680,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8431157469749451,0.4860277473926544,0.4411549568176269,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9619880318641664,0.711493730545044,0.6754186749458313,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8986525535583496,0.5915133357048035,0.415389209985733,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8239999413490295,0.4512889087200165,0.4316843450069427,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6732937097549438,0.2425402402877807,1.117038607597351,284.880615234375,284.95001220703125,304.8314514160156,294.2923583984375,300.1431579589844,297.2545471191406,284.8807983398437,1.0,0.710675060749054,0.5055121779441833,0.5055121779441833,1.0,1.0,-3.7000691890716553,1.4084922075271606,2.291576862335205,0.5696896314620972,5.551115123125783e-17,1.0,0.0,248.65451049804688,256.0,74131.0234375,0.0,4458.251953125,1.0,278.1499938964844,282.5830993652344,297.2901611328125,302.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454913139343262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938740,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8405771851539612,0.4855056405067444,0.4407947957515716,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9590685963630676,0.7113558650016785,0.6754075884819031,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8978244066238403,0.5950320363044739,0.4179042279720306,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8221878409385681,0.4519303739070892,0.4323987066745758,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6714775562286377,0.2426823675632476,1.1182081699371338,284.8851928710937,284.95001220703125,304.8500061035156,294.3110656738281,300.1368713378906,297.2538146972656,284.8853454589844,1.0,0.712759256362915,0.5026224851608276,0.5026224851608276,1.0,1.0,-3.7049155235290527,1.4040405750274658,2.300874948501587,0.5642070174217224,5.551115123125783e-17,1.0,0.0,251.6980438232422,259.0,74192.6796875,0.0,4491.037109375,1.0,278.1499938964844,282.5867919921875,297.308837890625,302.0803527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450282454490662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938800,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8405771851539612,0.4855056405067444,0.4407947957515716,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9590685963630676,0.7113558650016785,0.6754075884819031,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8978244066238403,0.5950320363044739,0.4179042279720306,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8221878409385681,0.4519303739070892,0.4323987066745758,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6714775562286377,0.2426823675632476,1.1182081699371338,284.8851928710937,284.95001220703125,304.8500061035156,294.3110656738281,300.1368713378906,297.2538146972656,284.8853454589844,1.0,0.712759256362915,0.5026224851608276,0.5026224851608276,1.0,1.0,-3.7049155235290527,1.4040405750274658,2.300874948501587,0.5642070174217224,5.551115123125783e-17,1.0,0.0,251.6980438232422,259.0,74192.6796875,0.0,4491.037109375,1.0,278.1499938964844,282.5867919921875,297.308837890625,302.0803527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450282454490662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938860,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8387829065322876,0.4851275384426117,0.4405337870121002,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9569572806358336,0.7112348675727844,0.6753794550895691,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8972427845001221,0.5975567698478699,0.419709175825119,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8208991885185242,0.4523854851722717,0.4329068660736084,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6701899766921997,0.2427786290645599,1.1190237998962402,284.8883361816406,284.95001220703125,304.86309814453125,294.3247375488281,300.13201904296875,297.2532653808594,284.88848876953125,1.0,0.7142472863197327,0.5005143880844116,0.5005143880844116,1.0,1.0,-3.708332061767578,1.4006879329681396,2.3076441287994385,0.5601171851158142,5.551115123125783e-17,1.0,0.0,253.88873291015625,259.0,74235.3515625,0.0,4514.486328125,1.0,278.1499938964844,282.58935546875,297.32244873046875,302.096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446808695793152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938920,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8380924463272095,0.4849800765514374,0.4404318928718567,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9561343789100648,0.7111826539039612,0.6753637790679932,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8970198631286621,0.5985361933708191,0.4204095602035522,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8204014301300049,0.4525608420372009,0.4331030249595642,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6696937084197998,0.2428146302700042,1.1193348169326782,284.8895263671875,284.95001220703125,304.8681335449219,294.3301086425781,300.1300354003906,297.2530517578125,284.8896789550781,1.0,0.7148230671882629,0.4996946156024933,0.4996946156024933,1.0,1.0,-3.709643602371216,1.3993626832962036,2.3102810382843018,0.5585065484046936,5.551115123125783e-17,1.0,0.0,254.7403564453125,262.0,74251.65625,0.0,4523.56689453125,1.0,278.1499938964844,282.59033203125,297.32781982421875,302.1033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445409178733826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.65185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17938980,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8356580138206482,0.4844512641429901,0.4400663375854492,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9531893134117126,0.7109764218330383,0.6752893328666687,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8962376117706299,0.6020256876945496,0.4229049384593963,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.818638026714325,0.4531809687614441,0.4337978661060333,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6679419875144958,0.242937758564949,1.1204214096069336,284.8936462402344,284.95001220703125,304.8858642578125,294.349609375,300.122802734375,297.2522888183594,284.893798828125,1.0,0.7168678641319275,0.4967667162418365,0.4967667162418365,1.0,1.0,-3.71426010131836,1.3945400714874268,2.3197200298309326,0.5526743531227112,5.551115123125783e-17,1.0,0.0,257.7821350097656,265.0,74308.890625,0.0,4555.85888671875,1.0,278.1499938964844,282.5937805175781,297.34716796875,302.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944023072719574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939040,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8356580138206482,0.4844512641429901,0.4400663375854492,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9531893134117126,0.7109764218330383,0.6752893328666687,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8962376117706299,0.6020256876945496,0.4229049384593963,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.818638026714325,0.4531809687614441,0.4337978661060333,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6679419875144958,0.242937758564949,1.1204214096069336,284.8936462402344,284.95001220703125,304.8858642578125,294.349609375,300.122802734375,297.2522888183594,284.893798828125,1.0,0.7168678641319275,0.4967667162418365,0.4967667162418365,1.0,1.0,-3.71426010131836,1.3945400714874268,2.3197200298309326,0.5526743531227112,5.551115123125783e-17,1.0,0.0,257.7821350097656,265.0,74308.890625,0.0,4555.85888671875,1.0,278.1499938964844,282.5937805175781,297.34716796875,302.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944023072719574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939100,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8344582915306091,0.4841856956481933,0.4398826658725738,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9517140984535216,0.7108627557754517,0.6752423048019409,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8958545327186584,0.603765606880188,0.4241493046283722,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8177640438079834,0.453487753868103,0.4341422617435455,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6670781373977661,0.2429963946342468,1.1209521293640137,284.8956298828125,284.95001220703125,304.8945007324219,294.3594970703125,300.1190490722656,297.2519226074219,284.8957824707031,1.0,0.7178839445114136,0.4953027963638305,0.4953027963638305,1.0,1.0,-3.716531753540039,1.3920775651931765,2.324454069137573,0.549712598323822,5.551115123125783e-17,1.0,0.0,259.3035583496094,265.0,74336.953125,0.0,4571.93505859375,1.0,278.1499938964844,282.595458984375,297.35693359375,302.13836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437547326087952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939160,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8332708477973938,0.4839201271533966,0.4396988153457641,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9502387046813964,0.7107418775558472,0.6751883625984192,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8954777121543884,0.6055021286010742,0.425391286611557,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.816895604133606,0.453792542219162,0.4344846904277801,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6662229299545288,0.2430531829595565,1.121474027633667,284.8977355957031,284.95001220703125,304.9030456542969,294.36944580078125,300.1156005859375,297.25152587890625,284.8978881835937,1.0,0.7188956141471863,0.493941456079483,0.493941456079483,1.0,1.0,-3.718780040740967,1.389805555343628,2.328974485397339,0.5469435453414917,5.551115123125783e-17,1.0,0.0,260.8240966796875,268.0,74366.4296875,0.0,4587.95556640625,1.0,278.1499938964844,282.5971984863281,297.3668518066406,302.1502380371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434850215911864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8309295177459717,0.4833875894546509,0.4393298625946045,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9472862482070924,0.7104743719100952,0.6750563979148865,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8947399258613586,0.6089624166488647,0.4278665482997894,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8151726126670837,0.4543945789337158,0.4351625144481659,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6645364761352539,0.2431600540876388,1.122488021850586,284.9018249511719,284.95001220703125,304.91961669921875,294.3895874023437,300.1084289550781,297.2507629394531,284.9019775390625,1.0,0.7209039926528931,0.4912187755107879,0.4912187755107879,1.0,1.0,-3.723191738128662,1.3851916790008545,2.338000059127808,0.5413506031036377,5.551115123125783e-17,1.0,0.0,263.8630065917969,271.0,74424.484375,0.0,4619.79736328125,1.0,278.1499938964844,282.6006774902344,297.38690185546875,302.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429408311843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8309295177459717,0.4833875894546509,0.4393298625946045,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9472862482070924,0.7104743719100952,0.6750563979148865,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8947399258613586,0.6089624166488647,0.4278665482997894,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8151726126670837,0.4543945789337158,0.4351625144481659,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6645364761352539,0.2431600540876388,1.122488021850586,284.9018249511719,284.95001220703125,304.91961669921875,294.3895874023437,300.1084289550781,297.2507629394531,284.9019775390625,1.0,0.7209039926528931,0.4912187755107879,0.4912187755107879,1.0,1.0,-3.723191738128662,1.3851916790008545,2.338000059127808,0.5413506031036377,5.551115123125783e-17,1.0,0.0,263.8630065917969,271.0,74424.484375,0.0,4619.79736328125,1.0,278.1499938964844,282.6006774902344,297.38690185546875,302.1742858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429408311843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939340,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8286280632019043,0.4828523695468902,0.4389588832855224,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9443325996398926,0.7101726531982422,0.6748927235603333,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8940199613571167,0.6124032139778137,0.4303286671638489,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8134639859199524,0.4549859762191772,0.4358306527137756,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6628802418708801,0.243257999420166,1.1234630346298218,284.9057006835937,284.95001220703125,304.9354858398437,294.409912109375,300.1007995605469,297.2499694824219,284.9058532714844,1.0,0.7228928804397583,0.4884960949420929,0.4884960949420929,1.0,1.0,-3.7274882793426514,1.380448818206787,2.3470394611358643,0.5356507897377014,5.551115123125783e-17,1.0,0.0,266.9008483886719,274.0,74480.4765625,0.0,4651.3779296875,1.0,278.1499938964844,282.6040344238281,297.4071960449219,302.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423884153366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939400,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8286280632019043,0.4828523695468902,0.4389588832855224,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9443325996398926,0.7101726531982422,0.6748927235603333,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8940199613571167,0.6124032139778137,0.4303286671638489,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8134639859199524,0.4549859762191772,0.4358306527137756,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6628802418708801,0.243257999420166,1.1234630346298218,284.9057006835937,284.95001220703125,304.9354858398437,294.409912109375,300.1007995605469,297.2499694824219,284.9058532714844,1.0,0.7228928804397583,0.4884960949420929,0.4884960949420929,1.0,1.0,-3.7274882793426514,1.380448818206787,2.3470394611358643,0.5356507897377014,5.551115123125783e-17,1.0,0.0,266.9008483886719,274.0,74480.4765625,0.0,4651.3779296875,1.0,278.1499938964844,282.6040344238281,297.4071960449219,302.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423884153366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939460,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8263608813285828,0.4823131561279297,0.4385848641395569,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9413800835609436,0.7098366022109985,0.6746974587440491,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8933148980140686,0.6158226728439331,0.4327764809131622,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8117653727531433,0.4555657505989074,0.436488389968872,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6612523794174194,0.2433467507362365,1.1243985891342163,284.9092712402344,284.95001220703125,304.9505615234375,294.4303283691406,300.0924377441406,297.2491760253906,284.9093933105469,1.0,0.7248625159263611,0.4857305288314819,0.4857305288314819,1.0,1.0,-3.73166561126709,1.37547504901886,2.3561906814575195,0.5297448635101318,5.551115123125783e-17,1.0,0.0,269.93878173828125,277.0,74533.203125,0.0,4682.68994140625,1.0,278.1499938964844,282.6072082519531,297.42755126953125,302.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941826581954956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939520,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8263608813285828,0.4823131561279297,0.4385848641395569,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9413800835609436,0.7098366022109985,0.6746974587440491,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8933148980140686,0.6158226728439331,0.4327764809131622,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8117653727531433,0.4555657505989074,0.436488389968872,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6612523794174194,0.2433467507362365,1.1243985891342163,284.9092712402344,284.95001220703125,304.9505615234375,294.4303283691406,300.0924377441406,297.2491760253906,284.9093933105469,1.0,0.7248625159263611,0.4857305288314819,0.4857305288314819,1.0,1.0,-3.73166561126709,1.37547504901886,2.3561906814575195,0.5297448635101318,5.551115123125783e-17,1.0,0.0,269.93878173828125,277.0,74533.203125,0.0,4682.68994140625,1.0,278.1499938964844,282.6072082519531,297.42755126953125,302.2225646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941826581954956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.04052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939580,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8241231441497803,0.4817694127559662,0.4382072389125824,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9384320974349976,0.7094664573669434,0.6744707226753235,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8926233649253845,0.6192200183868408,0.4352092146873474,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8100732564926147,0.4561336040496826,0.4371353387832641,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6596519351005554,0.2434263378381729,1.1252944469451904,284.9125671386719,284.95001220703125,304.9647827148437,294.4508056640625,300.0835266113281,297.2483215332031,284.9126892089844,1.0,0.7268128991127014,0.4829649627208709,0.4829649627208709,1.0,1.0,-3.735722303390503,1.370365023612976,2.3653571605682373,0.5237289071083069,5.551115123125783e-17,1.0,0.0,272.9772033691406,280.0,74583.171875,0.0,4713.72607421875,1.0,278.1499938964844,282.6101989746094,297.4479675292969,302.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412573575973512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939640,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8241231441497803,0.4817694127559662,0.4382072389125824,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9384320974349976,0.7094664573669434,0.6744707226753235,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8926233649253845,0.6192200183868408,0.4352092146873474,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8100732564926147,0.4561336040496826,0.4371353387832641,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6596519351005554,0.2434263378381729,1.1252944469451904,284.9125671386719,284.95001220703125,304.9647827148437,294.4508056640625,300.0835266113281,297.2483215332031,284.9126892089844,1.0,0.7268128991127014,0.4829649627208709,0.4829649627208709,1.0,1.0,-3.735722303390503,1.370365023612976,2.3653571605682373,0.5237289071083069,5.551115123125783e-17,1.0,0.0,272.9772033691406,280.0,74583.171875,0.0,4713.72607421875,1.0,278.1499938964844,282.6101989746094,297.4479675292969,302.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412573575973512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939700,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8230129480361938,0.4814956784248352,0.4380170106887817,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9369595646858216,0.7092680931091309,0.6743454337120056,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8922787308692932,0.6209039092063904,0.4364164471626282,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8092278838157654,0.4564133286476135,0.4374550580978393,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6588611602783203,0.243462860584259,1.125728726387024,284.91412353515625,284.95001220703125,304.9715270996094,294.4610290527344,300.078857421875,297.24786376953125,284.91424560546875,1.0,0.7277808785438538,0.4815821647644043,0.4815821647644043,1.0,1.0,-3.737701892852783,1.3677589893341064,2.3699429035186768,0.520680844783783,5.551115123125783e-17,1.0,0.0,274.497802734375,280.0,74607.1015625,0.0,4729.13818359375,1.0,278.1499938964844,282.61163330078125,297.4581604003906,302.2584533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409708976745604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939760,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8219077587127686,0.4812215864658355,0.43782639503479,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9354878664016724,0.7090597152709961,0.6742116808891296,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8919307589530945,0.6225678324699402,0.4376124441623688,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8083823919296265,0.4566909968852997,0.4377729296684265,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6580764055252075,0.2434975504875183,1.1261553764343262,284.91571044921875,284.95001220703125,304.97802734375,294.47119140625,300.074462890625,297.247314453125,284.91583251953125,1.0,0.7287439703941345,0.4802968204021454,0.4802968204021454,1.0,1.0,-3.739646434783936,1.3653438091278076,2.374302625656128,0.5178315043449402,5.551115123125783e-17,1.0,0.0,276.0199584960937,283.0,74632.078125,0.0,4744.47314453125,1.0,278.1499938964844,282.6131286621094,297.4683532714844,302.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406865239143372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939820,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8197064399719238,0.4806688725948334,0.4374419748783111,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9325392842292786,0.7085997462272644,0.6739066243171692,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8912099003791809,0.625812828540802,0.4399536848068237,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8066852688789368,0.4572361707687378,0.4383998811244964,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.656520426273346,0.2435582727193832,1.1269737482070925,284.9186706542969,284.95001220703125,304.9902648925781,294.4914855957031,300.0650939941406,297.2459716796875,284.9187927246094,1.0,0.7306492328643799,0.4777261018753052,0.4777261018753052,1.0,1.0,-3.743373394012451,1.360422968864441,2.3829505443573,0.5120797157287598,5.551115123125783e-17,1.0,0.0,279.0693664550781,286.0,74679.203125,0.0,4774.7529296875,1.0,278.1499938964844,282.615966796875,297.4886169433594,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401186108589172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939880,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8197064399719238,0.4806688725948334,0.4374419748783111,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9325392842292786,0.7085997462272644,0.6739066243171692,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8912099003791809,0.625812828540802,0.4399536848068237,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8066852688789368,0.4572361707687378,0.4383998811244964,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.656520426273346,0.2435582727193832,1.1269737482070925,284.9186706542969,284.95001220703125,304.9902648925781,294.4914855957031,300.0650939941406,297.2459716796875,284.9187927246094,1.0,0.7306492328643799,0.4777261018753052,0.4777261018753052,1.0,1.0,-3.743373394012451,1.360422968864441,2.3829505443573,0.5120797157287598,5.551115123125783e-17,1.0,0.0,279.0693664550781,286.0,74679.203125,0.0,4774.7529296875,1.0,278.1499938964844,282.615966796875,297.4886169433594,302.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401186108589172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17939940,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8175122737884521,0.4801089167594909,0.4370523393154144,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9295874834060668,0.7080850601196289,0.6735522747039795,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8904544711112976,0.6289546489715576,0.4422255754470825,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8049779534339905,0.4577673971652984,0.4390149116516113,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6549815535545349,0.2436072677373886,1.1277449131011963,284.9212341308594,284.95001220703125,305.0013122558594,294.5115051269531,300.054931640625,297.2442626953125,284.9213256835937,1.0,0.7325260639190674,0.4751554131507873,0.4751554131507873,1.0,1.0,-3.746879816055298,1.3553450107574463,2.391534805297852,0.5062209963798523,5.551115123125783e-17,1.0,0.0,282.1263122558594,289.0,74721.84375,0.0,4804.5009765625,1.0,278.1499938964844,282.6185302734375,297.5086669921875,302.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395520687103271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940000,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8175122737884521,0.4801089167594909,0.4370523393154144,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9295874834060668,0.7080850601196289,0.6735522747039795,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8904544711112976,0.6289546489715576,0.4422255754470825,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8049779534339905,0.4577673971652984,0.4390149116516113,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6549815535545349,0.2436072677373886,1.1277449131011963,284.9212341308594,284.95001220703125,305.0013122558594,294.5115051269531,300.054931640625,297.2442626953125,284.9213256835937,1.0,0.7325260639190674,0.4751554131507873,0.4751554131507873,1.0,1.0,-3.746879816055298,1.3553450107574463,2.391534805297852,0.5062209963798523,5.551115123125783e-17,1.0,0.0,282.1263122558594,289.0,74721.84375,0.0,4804.5009765625,1.0,278.1499938964844,282.6185302734375,297.5086669921875,302.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395520687103271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940060,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8157615661621094,0.4796538054943084,0.4367349147796631,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9272336959838868,0.7076383233070374,0.6732349395751953,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8898404836654663,0.6314260959625244,0.4440084397792816,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8036189675331116,0.4581798613071441,0.4394959211349487,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6537646055221558,0.2436370551586151,1.1283215284347534,284.9228210449219,284.95001220703125,305.0093078613281,294.52734375,300.0459899902344,297.24285888671875,284.92291259765625,1.0,0.7340061664581299,0.4730368852615356,0.4730368852615356,1.0,1.0,-3.749534130096436,1.3510218858718872,2.398512363433838,0.5013066530227661,5.551115123125783e-17,1.0,0.0,284.5718688964844,289.0,74751.1328125,0.0,4827.9013671875,1.0,278.1499938964844,282.62030029296875,297.5244445800781,302.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390954971313475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940120,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8153244853019714,0.4795393347740173,0.4366549551486969,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9266477227211,0.7075234055519104,0.6731524467468262,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.889687180519104,0.6320406198501587,0.4444513916969299,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8032811880111694,0.4582816958427429,0.4396150112152099,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6534627079963684,0.2436435669660568,1.1284617185592651,284.9231872558594,284.95001220703125,305.0111694335937,294.53125,300.043701171875,297.24249267578125,284.9232788085937,1.0,0.7343740463256836,0.4725072681903839,0.4725072681903839,1.0,1.0,-3.750183582305908,1.3499267101287842,2.400256872177124,0.5000668168067932,5.551115123125783e-17,1.0,0.0,285.18341064453125,292.0,74758.09375,0.0,4833.716796875,1.0,278.1499938964844,282.6207275390625,297.52838134765625,302.33990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389823079109192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940180,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8131400942802429,0.4789597690105438,0.4362490475177765,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9237323999404908,0.706920325756073,0.6727126836776733,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8889229893684387,0.6350900530815125,0.4466481506824493,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8016020655632019,0.4587781429290771,0.4401988089084625,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6519657373428345,0.2436677515506744,1.129124879837036,284.9247436523437,284.95001220703125,305.01971435546875,294.55059814453125,300.03179931640625,297.24072265625,284.9248046875,1.0,0.7361949682235718,0.4698591232299804,0.4698591232299804,1.0,1.0,-3.753309965133667,1.3443599939346311,2.408950090408325,0.493802011013031,5.551115123125783e-17,1.0,0.0,288.2377319335937,295.0,74789.6015625,0.0,4862.447265625,1.0,278.1499938964844,282.62261962890625,297.5476989746094,302.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384116530418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
