time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940240,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8131400942802429,0.4789597690105438,0.4362490475177765,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9237323999404908,0.706920325756073,0.6727126836776733,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8889229893684387,0.6350900530815125,0.4466481506824493,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8016020655632019,0.4587781429290771,0.4401988089084625,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6519657373428345,0.2436677515506744,1.129124879837036,284.9247436523437,284.95001220703125,305.01971435546875,294.55059814453125,300.03179931640625,297.24072265625,284.9248046875,1.0,0.7361949682235718,0.4698591232299804,0.4698591232299804,1.0,1.0,-3.753309965133667,1.3443599939346311,2.408950090408325,0.493802011013031,5.551115123125783e-17,1.0,0.0,288.2377319335937,295.0,74789.6015625,0.0,4862.447265625,1.0,278.1499938964844,282.62261962890625,297.5476989746094,302.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384116530418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940300,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8120476603507996,0.4786663949489593,0.4360430240631103,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.922287106513977,0.7066053152084351,0.6724801063537598,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8885440230369568,0.6366042494773865,0.4477386772632599,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8007693886756897,0.4590201079845428,0.4404849410057068,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6512258648872375,0.243675872683525,1.1294389963150024,284.9253845214844,284.95001220703125,305.0234680175781,294.5600891113281,300.0256042480469,297.2398376464844,284.9254455566406,1.0,0.7370965480804443,0.4685350358486175,0.4685350358486175,1.0,1.0,-3.7548165321350098,1.341527223587036,2.4132893085479736,0.4906319975852966,5.551115123125783e-17,1.0,0.0,289.7640991210937,295.0,74803.796875,0.0,4876.66015625,1.0,278.1499938964844,282.6234741210937,297.55718994140625,302.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381285905838012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940360,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8109553456306458,0.4783723652362823,0.4358361363410949,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.920853316783905,0.706284761428833,0.6722418665885925,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8881691098213196,0.638114333152771,0.4488259255886078,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7999426126480103,0.4592596590518951,0.44076868891716,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6504928469657898,0.2436825186014175,1.1297457218170166,284.9261474609375,284.95001220703125,305.02685546875,294.5694580078125,300.0199279785156,297.2389831542969,284.9262084960937,1.0,0.7379938364028931,0.4673435986042022,0.4673435986042022,1.0,1.0,-3.7562994956970215,1.3389906883239746,2.417308807373047,0.4877621233463287,5.551115123125783e-17,1.0,0.0,291.2899169921875,298.0,74819.859375,0.0,4890.80908203125,1.0,278.1499938964844,282.6244201660156,297.5666198730469,302.3830871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378527402877808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8087664842605591,0.4777773916721344,0.4354162812232971,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9180172085762024,0.7056129574775696,0.6717365980148315,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8874267935752869,0.6411111354827881,0.4509839713573456,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.798302948474884,0.4597240686416626,0.4413224160671234,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6490440964698792,0.2436874955892563,1.130321383476257,284.92742919921875,284.95001220703125,305.03253173828125,294.5877685546875,300.0081481933594,297.2373046875,284.927490234375,1.0,0.7397685050964355,0.4649607539176941,0.4649607539176941,1.0,1.0,-3.759142637252808,1.3338665962219238,2.425276041030884,0.4819936156272888,5.551115123125783e-17,1.0,0.0,294.3364562988281,301.0,74848.9765625,0.0,4918.74462890625,1.0,278.1499938964844,282.6261901855469,297.5849304199219,302.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373069405555724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8087664842605591,0.4777773916721344,0.4354162812232971,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9180172085762024,0.7056129574775696,0.6717365980148315,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8874267935752869,0.6411111354827881,0.4509839713573456,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.798302948474884,0.4597240686416626,0.4413224160671234,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6490440964698792,0.2436874955892563,1.130321383476257,284.92742919921875,284.95001220703125,305.03253173828125,294.5877685546875,300.0081481933594,297.2373046875,284.927490234375,1.0,0.7397685050964355,0.4649607539176941,0.4649607539176941,1.0,1.0,-3.759142637252808,1.3338665962219238,2.425276041030884,0.4819936156272888,5.551115123125783e-17,1.0,0.0,294.3364562988281,301.0,74848.9765625,0.0,4918.74462890625,1.0,278.1499938964844,282.6261901855469,297.5849304199219,302.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373069405555724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8065650463104248,0.4771738946437835,0.4349893629550934,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9152299165725708,0.7049087285995483,0.6712013483047485,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8866944909095764,0.6440830230712891,0.4531248807907104,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7966809868812561,0.4601720869541168,0.4418613016605377,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.6476181745529175,0.2436837404966354,1.130859136581421,284.92840576171875,284.95001220703125,305.03662109375,294.6054077148437,299.9957580566406,297.2356872558594,284.9284362792969,1.0,0.7415227293968201,0.4625779092311859,0.4625779092311859,1.0,1.0,-3.7618563175201416,1.3286364078521729,2.4332199096679688,0.4761407077312469,5.551115123125783e-17,1.0,0.0,297.3814392089844,304.0,74874.125,0.0,4946.33154296875,1.0,278.1499938964844,282.6277160644531,297.6026916503906,302.42364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367815852165222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8065650463104248,0.4771738946437835,0.4349893629550934,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9152299165725708,0.7049087285995483,0.6712013483047485,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8866944909095764,0.6440830230712891,0.4531248807907104,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7966809868812561,0.4601720869541168,0.4418613016605377,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.6476181745529175,0.2436837404966354,1.130859136581421,284.92840576171875,284.95001220703125,305.03662109375,294.6054077148437,299.9957580566406,297.2356872558594,284.9284362792969,1.0,0.7415227293968201,0.4625779092311859,0.4625779092311859,1.0,1.0,-3.7618563175201416,1.3286364078521729,2.4332199096679688,0.4761407077312469,5.551115123125783e-17,1.0,0.0,297.3814392089844,304.0,74874.125,0.0,4946.33154296875,1.0,278.1499938964844,282.6277160644531,297.6026916503906,302.42364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367815852165222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.804348886013031,0.4765594005584717,0.4345535337924957,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9124962091445924,0.704170286655426,0.670634925365448,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8859695196151733,0.6470277905464172,0.4552476406097412,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7950741052627563,0.4606018364429474,0.4423838257789612,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6462127566337585,0.2436704337596893,1.1313565969467163,284.9288024902344,284.95001220703125,305.0390319824219,294.6223449707031,299.9821472167969,297.23406982421875,284.9288024902344,1.0,0.7432563900947571,0.4600973725318908,0.4600973725318908,1.0,1.0,-3.764431953430176,1.323045015335083,2.4413866996765137,0.4699462652206421,5.551115123125783e-17,1.0,0.0,300.4262084960937,307.0,74892.2734375,0.0,4973.55078125,1.0,278.1499938964844,282.6288146972656,297.61968994140625,302.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362708926200868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.804348886013031,0.4765594005584717,0.4345535337924957,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9124962091445924,0.704170286655426,0.670634925365448,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8859695196151733,0.6470277905464172,0.4552476406097412,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7950741052627563,0.4606018364429474,0.4423838257789612,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6462127566337585,0.2436704337596893,1.1313565969467163,284.9288024902344,284.95001220703125,305.0390319824219,294.6223449707031,299.9821472167969,297.23406982421875,284.9288024902344,1.0,0.7432563900947571,0.4600973725318908,0.4600973725318908,1.0,1.0,-3.764431953430176,1.323045015335083,2.4413866996765137,0.4699462652206421,5.551115123125783e-17,1.0,0.0,300.4262084960937,307.0,74892.2734375,0.0,4973.55078125,1.0,278.1499938964844,282.6288146972656,297.61968994140625,302.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362708926200868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8021451830863953,0.4759317934513092,0.4341065883636474,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9098201990127563,0.7033928632736206,0.6700326204299927,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8852481842041016,0.6499402523040771,0.4573485553264618,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7934789657592773,0.4610097706317901,0.4428865611553192,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6448251605033875,0.2436460554599762,1.1318066120147705,284.9286804199219,284.95001220703125,305.03973388671875,294.638427734375,299.9677429199219,297.23248291015625,284.9286804199219,1.0,0.7449665069580078,0.4576168656349182,0.4576168656349182,1.0,1.0,-3.7668440341949454,1.3173234462738037,2.4495205879211426,0.4636473059654236,5.551115123125783e-17,1.0,0.0,303.47088623046875,310.0,74904.6640625,0.0,5000.32177734375,1.0,278.1499938964844,282.62957763671875,297.63580322265625,302.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357693195343018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8021451830863953,0.4759317934513092,0.4341065883636474,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9098201990127563,0.7033928632736206,0.6700326204299927,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8852481842041016,0.6499402523040771,0.4573485553264618,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7934789657592773,0.4610097706317901,0.4428865611553192,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6448251605033875,0.2436460554599762,1.1318066120147705,284.9286804199219,284.95001220703125,305.03973388671875,294.638427734375,299.9677429199219,297.23248291015625,284.9286804199219,1.0,0.7449665069580078,0.4576168656349182,0.4576168656349182,1.0,1.0,-3.7668440341949454,1.3173234462738037,2.4495205879211426,0.4636473059654236,5.551115123125783e-17,1.0,0.0,303.47088623046875,310.0,74904.6640625,0.0,5000.32177734375,1.0,278.1499938964844,282.62957763671875,297.63580322265625,302.4599304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357693195343018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.56640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.90673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8010498285293579,0.4756133556365967,0.4338791966438293,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9085071682929992,0.7029911279678345,0.6697194576263428,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8848892450332642,0.6513856649398804,0.4583916068077087,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7926861643791199,0.4612062871456146,0.4431311190128326,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6441381573677063,0.2436301559209823,1.132015585899353,284.928466796875,284.95001220703125,305.03936767578125,294.6461486816406,299.96026611328125,297.2316589355469,284.928466796875,1.0,0.7458136081695557,0.4563765823841095,0.4563765823841095,1.0,1.0,-3.7679944038391113,1.314418911933899,2.453575372695923,0.4604659080505371,5.551115123125783e-17,1.0,0.0,304.99365234375,310.0,74909.0,0.0,5013.55859375,1.0,278.1499938964844,282.6298522949219,297.6435852050781,302.46826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935526728630066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7999602556228638,0.4752935171127319,0.4336503148078918,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9072140455245972,0.7025834321975708,0.6694005131721497,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8845329880714417,0.6528259515762329,0.459430992603302,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7918978333473206,0.461399495601654,0.4433724582195282,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6434566378593445,0.2436127215623855,1.1322174072265625,284.9283447265625,284.95001220703125,305.03857421875,294.65362548828125,299.9532775878906,297.2308654785156,284.9283447265625,1.0,0.7466564774513245,0.4552594721317291,0.4552594721317291,1.0,1.0,-3.7691187858581534,1.3118029832839966,2.457315921783448,0.4575787782669067,5.551115123125783e-17,1.0,0.0,306.5163879394531,313.0,74914.8828125,0.0,5026.7236328125,1.0,278.1499938964844,282.63018798828125,297.6511535644531,302.4764404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352951645851136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7977949380874634,0.4746437072753906,0.4331837594509125,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9046855568885804,0.701736569404602,0.6687332391738892,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8838223814964294,0.6556785106658936,0.4614906311035156,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7903297543525696,0.4617675244808197,0.4438381195068359,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6421065330505371,0.2435693889856338,1.132583737373352,284.9278259277344,284.95001220703125,305.0354919433594,294.6678161621094,299.9386901855469,297.22930908203125,284.9278259277344,1.0,0.748322606086731,0.4530251920223236,0.4530251920223236,1.0,1.0,-3.7712345123291016,1.306523323059082,2.4647111892700195,0.4517884254455566,5.551115123125783e-17,1.0,0.0,309.5596618652344,316.0,74922.5859375,0.0,5052.66357421875,1.0,278.1499938964844,282.63067626953125,297.6653747558594,302.4917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348418712615968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7977949380874634,0.4746437072753906,0.4331837594509125,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9046855568885804,0.701736569404602,0.6687332391738892,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8838223814964294,0.6556785106658936,0.4614906311035156,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7903297543525696,0.4617675244808197,0.4438381195068359,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6421065330505371,0.2435693889856338,1.132583737373352,284.9278259277344,284.95001220703125,305.0354919433594,294.6678161621094,299.9386901855469,297.22930908203125,284.9278259277344,1.0,0.748322606086731,0.4530251920223236,0.4530251920223236,1.0,1.0,-3.7712345123291016,1.306523323059082,2.4647111892700195,0.4517884254455566,5.551115123125783e-17,1.0,0.0,309.5596618652344,316.0,74922.5859375,0.0,5052.66357421875,1.0,278.1499938964844,282.63067626953125,297.6653747558594,302.4917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348418712615968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7956496477127075,0.473984032869339,0.4327090084552765,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9022457599639891,0.7008622884750366,0.6680408716201782,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8831190466880798,0.6585066318511963,0.4635336995124817,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7887768149375916,0.4621192514896393,0.4442889392375946,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6407756209373474,0.2435186207294464,1.1329184770584106,284.92694091796875,284.95001220703125,305.0304260253906,294.6809387207031,299.9234924316406,297.2277526855469,284.9269104003906,1.0,0.7499713897705078,0.4507909417152405,0.4507909417152405,1.0,1.0,-3.773233413696289,1.3011531829833984,2.4720799922943115,0.4459360837936401,5.551115123125783e-17,1.0,0.0,312.6041564941406,319.0,74925.8984375,0.0,5078.29345703125,1.0,278.1499938964844,282.6308898925781,297.67877197265625,302.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934434413909912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7956496477127075,0.473984032869339,0.4327090084552765,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9022457599639891,0.7008622884750366,0.6680408716201782,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8831190466880798,0.6585066318511963,0.4635336995124817,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7887768149375916,0.4621192514896393,0.4442889392375946,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6407756209373474,0.2435186207294464,1.1329184770584106,284.92694091796875,284.95001220703125,305.0304260253906,294.6809387207031,299.9234924316406,297.2277526855469,284.9269104003906,1.0,0.7499713897705078,0.4507909417152405,0.4507909417152405,1.0,1.0,-3.773233413696289,1.3011531829833984,2.4720799922943115,0.4459360837936401,5.551115123125783e-17,1.0,0.0,312.6041564941406,319.0,74925.8984375,0.0,5078.29345703125,1.0,278.1499938964844,282.6308898925781,297.67877197265625,302.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934434413909912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7937746047973633,0.4733895659446716,0.4322796761989593,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9001277685165405,0.7000588774681091,0.6674006581306458,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8824998140335083,0.6609631180763245,0.4653100967407226,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7874173521995544,0.4624074101448059,0.4446665048599243,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6396161317825317,0.2434640973806381,1.1331716775894165,284.925537109375,284.95001220703125,305.02423095703125,294.6915283203125,299.9088439941406,297.22637939453125,284.92547607421875,1.0,0.7514019012451172,0.448739230632782,0.448739230632782,1.0,1.0,-3.774843215942383,1.2961045503616333,2.478738784790039,0.4405007064342499,5.551115123125783e-17,1.0,0.0,315.28326416015625,319.0,74920.7421875,0.0,5100.42529296875,1.0,278.1499938964844,282.630615234375,297.6893920898437,302.516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340819716453552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7935199737548828,0.4733078479766845,0.4322205781936645,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8998398184776306,0.699947714805603,0.6673118472099304,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8824156522750854,0.6612964868545532,0.4655512571334839,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7872327566146851,0.4624456465244293,0.4447170495986938,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6394590139389038,0.243456169962883,1.133204221725464,284.9253234863281,284.95001220703125,305.02325439453125,294.6929016113281,299.90679931640625,297.2261657714844,284.9252624511719,1.0,0.7515959739685059,0.4484594464302063,0.4484594464302063,1.0,1.0,-3.775055408477783,1.2954092025756836,2.4796462059021,0.4397544860839844,5.551115123125783e-17,1.0,0.0,315.6488342285156,322.0,74919.7734375,0.0,5103.42431640625,1.0,278.1499938964844,282.63055419921875,297.6907958984375,302.51824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340372681617736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7914052605628967,0.4726159274578094,0.4317187368869781,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.897444486618042,0.6989966034889221,0.6665492057800293,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8817119002342224,0.6640507578849792,0.4675447344779968,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.785697340965271,0.4627482891082763,0.4451235234737396,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6381558775901794,0.243382841348648,1.1334437131881714,284.9231262207031,284.95001220703125,305.0138854980469,294.7035827636719,299.8893127441406,297.2245788574219,284.9230651855469,1.0,0.7531976699829102,0.4461279809474945,0.4461279809474945,1.0,1.0,-3.776709794998169,1.2895445823669434,2.4871652126312256,0.4334940612316131,5.551115123125783e-17,1.0,0.0,318.69549560546875,325.0,74907.3984375,0.0,5128.08984375,1.0,278.1499938964844,282.6298217773437,297.7016296386719,302.5289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933670699596405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7914052605628967,0.4726159274578094,0.4317187368869781,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.897444486618042,0.6989966034889221,0.6665492057800293,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8817119002342224,0.6640507578849792,0.4675447344779968,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.785697340965271,0.4627482891082763,0.4451235234737396,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6381558775901794,0.243382841348648,1.1334437131881714,284.9231262207031,284.95001220703125,305.0138854980469,294.7035827636719,299.8893127441406,297.2245788574219,284.9230651855469,1.0,0.7531976699829102,0.4461279809474945,0.4461279809474945,1.0,1.0,-3.776709794998169,1.2895445823669434,2.4871652126312256,0.4334940612316131,5.551115123125783e-17,1.0,0.0,318.69549560546875,325.0,74907.3984375,0.0,5128.08984375,1.0,278.1499938964844,282.6298217773437,297.7016296386719,302.5289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933670699596405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7903534173965454,0.4722635447978973,0.4314623475074768,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8962507247924805,0.6985068321228027,0.6661548614501953,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8813596367835999,0.6654138565063477,0.4685318768024444,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7849326133728027,0.462890088558197,0.4453181028366089,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6375089883804321,0.243341863155365,1.133544921875,284.9218444824219,284.95001220703125,305.00836181640625,294.7084350585937,299.8802185058594,297.2237548828125,284.9217529296875,1.0,0.753989577293396,0.4449622333049774,0.4449622333049774,1.0,1.0,-3.777470827102661,1.286569118499756,2.4909017086029053,0.4303377866744995,5.551115123125783e-17,1.0,0.0,320.21923828125,325.0,74898.5546875,0.0,5140.234375,1.0,278.1499938964844,282.6293029785156,297.7065124511719,302.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334966540336608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7893071174621582,0.4719095528125763,0.4312041699886322,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8950619697570801,0.6980119943618774,0.6657553315162659,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8810094594955444,0.6667717695236206,0.4695152342319488,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7841718196868896,0.4630284905433655,0.4455092847347259,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6368665099143982,0.2432994991540908,1.1336394548416138,284.9206848144531,284.95001220703125,305.00225830078125,294.71295166015625,299.87176513671875,297.22296142578125,284.9206237792969,1.0,0.7547774314880371,0.4439507722854614,0.4439507722854614,1.0,1.0,-3.7782063484191895,1.283979058265686,2.494227409362793,0.4275732338428497,5.551115123125783e-17,1.0,0.0,321.74322509765625,328.0,74892.0546875,0.0,5152.30615234375,1.0,278.1499938964844,282.62890625,297.711181640625,302.5380554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333409070968628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.7255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7872263789176941,0.4711880385875702,0.4306760728359222,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8926921486854553,0.6969898343086243,0.6649261116981506,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8803068995475769,0.6694532036781311,0.4714584946632385,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7826553583145142,0.4632828533649444,0.4458707869052887,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6355903744697571,0.2432055324316024,1.1337878704071045,284.91802978515625,284.95001220703125,304.98828125,294.72088623046875,299.854248046875,297.2213134765625,284.91796875,1.0,0.7563315629959106,0.4419278800487518,0.4419278800487518,1.0,1.0,-3.7795252799987793,1.27876615524292,2.50075912475586,0.4220515787601471,5.551115123125783e-17,1.0,0.0,324.788818359375,331.0,74874.046875,0.0,5175.98828125,1.0,278.1499938964844,282.6278686523437,297.7191467285156,302.5454406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330421090126038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.993408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7872263789176941,0.4711880385875702,0.4306760728359222,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8926921486854553,0.6969898343086243,0.6649261116981506,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8803068995475769,0.6694532036781311,0.4714584946632385,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7826553583145142,0.4632828533649444,0.4458707869052887,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6355903744697571,0.2432055324316024,1.1337878704071045,284.91802978515625,284.95001220703125,304.98828125,294.72088623046875,299.854248046875,297.2213134765625,284.91796875,1.0,0.7563315629959106,0.4419278800487518,0.4419278800487518,1.0,1.0,-3.7795252799987793,1.27876615524292,2.50075912475586,0.4220515787601471,5.551115123125783e-17,1.0,0.0,324.788818359375,331.0,74874.046875,0.0,5175.98828125,1.0,278.1499938964844,282.6278686523437,297.7191467285156,302.5454406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330421090126038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.993408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7851636409759521,0.4704528152942657,0.4301364421844482,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8903380036354065,0.6959380507469177,0.6640697717666626,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8796067833900452,0.6721029877662659,0.473380297422409,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7811499238014221,0.4635161459445953,0.4462132155895233,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6343278884887695,0.2431029677391052,1.1338996887207031,284.9149475097656,284.95001220703125,304.97186279296875,294.727294921875,299.8360290527344,297.2196960449219,284.91485595703125,1.0,0.7578661441802979,0.4399049878120422,0.4399049878120422,1.0,1.0,-3.780704498291016,1.2734673023223877,2.507237434387207,0.4164815843105316,5.551115123125783e-17,1.0,0.0,327.8353271484375,334.0,74850.3671875,0.0,5199.2724609375,1.0,278.1499938964844,282.62646484375,297.72589111328125,302.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328033328056335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7851636409759521,0.4704528152942657,0.4301364421844482,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8903380036354065,0.6959380507469177,0.6640697717666626,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8796067833900452,0.6721029877662659,0.473380297422409,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7811499238014221,0.4635161459445953,0.4462132155895233,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6343278884887695,0.2431029677391052,1.1338996887207031,284.9149475097656,284.95001220703125,304.97186279296875,294.727294921875,299.8360290527344,297.2196960449219,284.91485595703125,1.0,0.7578661441802979,0.4399049878120422,0.4399049878120422,1.0,1.0,-3.780704498291016,1.2734673023223877,2.507237434387207,0.4164815843105316,5.551115123125783e-17,1.0,0.0,327.8353271484375,334.0,74850.3671875,0.0,5199.2724609375,1.0,278.1499938964844,282.62646484375,297.72589111328125,302.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328033328056335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7831146121025085,0.4696977436542511,0.4295798242092132,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8879937529563904,0.6948450803756714,0.6631754636764526,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.878902018070221,0.6747070550918579,0.4752711951732635,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7796494960784912,0.4637192487716675,0.4465280175209045,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6330745816230774,0.2429881691932678,1.1339590549468994,284.91131591796875,284.95001220703125,304.9529113769531,294.7320861816406,299.8170166015625,297.218017578125,284.91119384765625,1.0,0.7593737840652466,0.4379359781742096,0.4379359781742096,1.0,1.0,-3.781684637069702,1.2682092189788818,2.5134754180908203,0.4110065996646881,5.551115123125783e-17,1.0,0.0,330.881591796875,337.0,74819.71875,0.0,5221.96484375,1.0,278.1499938964844,282.6246643066406,297.7307434082031,302.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325876832008362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7831146121025085,0.4696977436542511,0.4295798242092132,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8879937529563904,0.6948450803756714,0.6631754636764526,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.878902018070221,0.6747070550918579,0.4752711951732635,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7796494960784912,0.4637192487716675,0.4465280175209045,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6330745816230774,0.2429881691932678,1.1339590549468994,284.91131591796875,284.95001220703125,304.9529113769531,294.7320861816406,299.8170166015625,297.218017578125,284.91119384765625,1.0,0.7593737840652466,0.4379359781742096,0.4379359781742096,1.0,1.0,-3.781684637069702,1.2682092189788818,2.5134754180908203,0.4110065996646881,5.551115123125783e-17,1.0,0.0,330.881591796875,337.0,74819.71875,0.0,5221.96484375,1.0,278.1499938964844,282.6246643066406,297.7307434082031,302.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325876832008362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3704.8369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7810815572738647,0.4689263701438904,0.4290093779563904,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8856637477874756,0.6937206983566284,0.6622524857521057,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8781968355178833,0.6772758960723877,0.4771381914615631,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7781575322151184,0.463898628950119,0.4468212425708771,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6318315863609314,0.2428637742996215,1.1339778900146484,284.9071350097656,284.95001220703125,304.93133544921875,294.7351989746094,299.7972412109375,297.2163391113281,284.9070129394531,1.0,0.7608605623245239,0.4359669387340545,0.4359669387340545,1.0,1.0,-3.7825098037719727,1.2628663778305054,2.5196433067321777,0.4054899215698242,5.551115123125783e-17,1.0,0.0,333.9296264648437,340.0,74782.6875,0.0,5244.2109375,1.0,278.1499938964844,282.6224670410156,297.734130859375,302.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324322938919068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.415283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7810815572738647,0.4689263701438904,0.4290093779563904,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8856637477874756,0.6937206983566284,0.6622524857521057,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8781968355178833,0.6772758960723877,0.4771381914615631,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7781575322151184,0.463898628950119,0.4468212425708771,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6318315863609314,0.2428637742996215,1.1339778900146484,284.9071350097656,284.95001220703125,304.93133544921875,294.7351989746094,299.7972412109375,297.2163391113281,284.9070129394531,1.0,0.7608605623245239,0.4359669387340545,0.4359669387340545,1.0,1.0,-3.7825098037719727,1.2628663778305054,2.5196433067321777,0.4054899215698242,5.551115123125783e-17,1.0,0.0,333.9296264648437,340.0,74782.6875,0.0,5244.2109375,1.0,278.1499938964844,282.6224670410156,297.734130859375,302.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324322938919068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.415283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
