time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7800704836845398,0.4685336947441101,0.4287182092666626,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8845036029815674,0.6931456923484802,0.6617792248725891,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8778435587882996,0.6785460114479065,0.4780620038509369,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.777414083480835,0.4639784693717956,0.4469589591026306,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6312132477760315,0.2427976131439209,1.1339706182479858,284.90484619140625,284.95001220703125,304.9195251464844,294.736083984375,299.7870178222656,297.2154846191406,284.9046936035156,1.0,0.7615954875946045,0.434982419013977,0.434982419013977,1.0,1.0,-3.7828586101531982,1.2601597309112549,2.5226986408233643,0.4027142226696014,5.551115123125783e-17,1.0,0.0,335.4541931152344,340.0,74761.4296875,0.0,5255.1474609375,1.0,278.1499938964844,282.6212158203125,297.73516845703125,302.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323728084564208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7790625095367432,0.4681357145309448,0.4284226894378662,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8833462595939636,0.6925614476203918,0.6612977981567383,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8774891495704651,0.679805338382721,0.4789788126945495,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7766718864440918,0.4640511870384216,0.4470902979373932,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6305965185165405,0.2427283972501754,1.1339508295059204,284.9022521972656,284.95001220703125,304.90704345703125,294.73651123046875,299.77606201171875,297.214599609375,284.9020690917969,1.0,0.7623246908187866,0.433910071849823,0.433910071849823,1.0,1.0,-3.783161163330078,1.2571901082992554,2.5259711742401123,0.3996889293193817,5.551115123125783e-17,1.0,0.0,336.9794311523437,343.0,74736.0703125,0.0,5265.95361328125,1.0,278.1499938964844,282.6197204589844,297.7357482910156,302.5557556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323235750198364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.4208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7770525217056274,0.4673195779323578,0.4278144538402557,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8810359835624695,0.6913588047027588,0.6603037118911743,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8767722249031067,0.6822845935821533,0.4807856976985931,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7751867771148682,0.4641694128513336,0.4473283290863037,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.629364550113678,0.2425785362720489,1.1338632106781006,284.8963928222656,284.95001220703125,304.87994384765625,294.7359619140625,299.7532653808594,297.2127990722656,284.89617919921875,1.0,0.7637606859207153,0.4317653775215149,0.4317653775215149,1.0,1.0,-3.7835886478424072,1.251129150390625,2.5324594974517822,0.3935657441616058,5.551115123125783e-17,1.0,0.0,340.03204345703125,346.0,74677.75,0.0,5287.0419921875,1.0,278.1499938964844,282.61627197265625,297.7353210449219,302.55230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322400093078612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7770525217056274,0.4673195779323578,0.4278144538402557,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8810359835624695,0.6913588047027588,0.6603037118911743,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8767722249031067,0.6822845935821533,0.4807856976985931,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7751867771148682,0.4641694128513336,0.4473283290863037,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.629364550113678,0.2425785362720489,1.1338632106781006,284.8963928222656,284.95001220703125,304.87994384765625,294.7359619140625,299.7532653808594,297.2127990722656,284.89617919921875,1.0,0.7637606859207153,0.4317653775215149,0.4317653775215149,1.0,1.0,-3.7835886478424072,1.251129150390625,2.5324594974517822,0.3935657441616058,5.551115123125783e-17,1.0,0.0,340.03204345703125,346.0,74677.75,0.0,5287.0419921875,1.0,278.1499938964844,282.61627197265625,297.7353210449219,302.55230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322400093078612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7750540375709534,0.4664811789989471,0.4271869361400604,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8787363767623901,0.6901187896728516,0.6592752933502197,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8760495185852051,0.684719979763031,0.4825628101825714,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7737048864364624,0.4642572999000549,0.4475386440753937,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6281362175941467,0.2424160540103912,1.1337215900421145,284.8898620605469,284.95001220703125,304.8500061035156,294.7334289550781,299.72955322265625,297.2109375,284.8896484375,1.0,0.7651712894439697,0.4296206831932068,0.4296206831932068,1.0,1.0,-3.7838175296783447,1.244959831237793,2.5388574600219727,0.3873898684978485,5.551115123125783e-17,1.0,0.0,343.0870361328125,349.0,74611.3515625,0.0,5307.5458984375,1.0,278.1499938964844,282.6123352050781,297.73309326171875,302.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322090744972228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7750540375709534,0.4664811789989471,0.4271869361400604,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8787363767623901,0.6901187896728516,0.6592752933502197,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8760495185852051,0.684719979763031,0.4825628101825714,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7737048864364624,0.4642572999000549,0.4475386440753937,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6281362175941467,0.2424160540103912,1.1337215900421145,284.8898620605469,284.95001220703125,304.8500061035156,294.7334289550781,299.72955322265625,297.2109375,284.8896484375,1.0,0.7651712894439697,0.4296206831932068,0.4296206831932068,1.0,1.0,-3.7838175296783447,1.244959831237793,2.5388574600219727,0.3873898684978485,5.551115123125783e-17,1.0,0.0,343.0870361328125,349.0,74611.3515625,0.0,5307.5458984375,1.0,278.1499938964844,282.6123352050781,297.73309326171875,302.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322090744972228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7731477618217468,0.4656579494476318,0.4265679717063904,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8765397071838379,0.6888946294784546,0.6582565903663635,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.875343382358551,0.6869938373565674,0.4842291176319122,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7722861766815186,0.4643149971961975,0.4477154612541199,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6269601583480835,0.2422492206096649,1.133538007736206,284.88348388671875,284.95001220703125,304.819580078125,294.73004150390625,299.7073059082031,297.20904541015625,284.8832702636719,1.0,0.7665006518363953,0.4277695417404175,0.4277695417404175,1.0,1.0,-3.783843994140625,1.2395246028900146,2.5443193912506104,0.3820084929466247,5.551115123125783e-17,1.0,0.0,346.02197265625,349.0,74547.046875,0.0,5326.6513671875,1.0,278.1499938964844,282.6084899902344,297.72979736328125,302.53936767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321759939193726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.070068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7730680704116821,0.4656227529048919,0.4265413880348205,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8764476776123047,0.6888417601585388,0.658212423324585,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8753114938735962,0.6870823502540588,0.4842946231365204,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7722264528274536,0.4643160104751587,0.4477215409278869,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6269107460975647,0.2422416657209396,1.1335278749465942,284.8832092285156,284.95001220703125,304.8182983398437,294.7298889160156,299.70635986328125,297.2089233398437,284.88299560546875,1.0,0.766554594039917,0.4276924133300781,0.4276924133300781,1.0,1.0,-3.7838327884674072,1.239293932914734,2.544538974761963,0.381783664226532,5.551115123125783e-17,1.0,0.0,346.1444091796875,352.0,74544.1796875,0.0,5327.41064453125,1.0,278.1499938964844,282.6083068847656,297.7296447753906,302.5390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321725368499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7710875868797302,0.4647403061389923,0.4258753359317779,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8741589784622192,0.6875143051147461,0.6571046113967896,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8745120763778687,0.6892622709274292,0.4859156012535095,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7707432508468628,0.4643396735191345,0.447872519493103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6256805658340454,0.2420518100261688,1.1332703828811646,284.87615966796875,284.95001220703125,304.7860412597656,294.7263488769531,299.68267822265625,297.2063903808594,284.8759155273437,1.0,0.7678998112678528,0.4257641434669494,0.4257641434669494,1.0,1.0,-3.7835214138031006,1.233503341674805,2.550018072128296,0.3761503994464874,5.551115123125783e-17,1.0,0.0,349.2098388671875,355.0,74472.0390625,0.0,5346.32763671875,1.0,278.1499938964844,282.60400390625,297.7259521484375,302.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320787191390992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7710875868797302,0.4647403061389923,0.4258753359317779,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8741589784622192,0.6875143051147461,0.6571046113967896,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8745120763778687,0.6892622709274292,0.4859156012535095,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7707432508468628,0.4643396735191345,0.447872519493103,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6256805658340454,0.2420518100261688,1.1332703828811646,284.87615966796875,284.95001220703125,304.7860412597656,294.7263488769531,299.68267822265625,297.2063903808594,284.8759155273437,1.0,0.7678998112678528,0.4257641434669494,0.4257641434669494,1.0,1.0,-3.7835214138031006,1.233503341674805,2.550018072128296,0.3761503994464874,5.551115123125783e-17,1.0,0.0,349.2098388671875,355.0,74472.0390625,0.0,5346.32763671875,1.0,278.1499938964844,282.60400390625,297.7259521484375,302.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320787191390992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7701023817062378,0.464291900396347,0.4255362153053283,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8730190992355347,0.6868376731872559,0.6565384864807129,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8741010427474976,0.690318763256073,0.4866996705532074,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7700034379959106,0.4643414318561554,0.447938859462738,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6250656843185425,0.2419525682926178,1.1331232786178589,284.8724975585937,284.95001220703125,304.76971435546875,294.7245788574219,299.67071533203125,297.2050476074219,284.87225341796875,1.0,0.768561601638794,0.4247999787330627,0.4247999787330627,1.0,1.0,-3.783278703689575,1.2305669784545898,2.5527117252349854,0.3733201324939728,5.551115123125783e-17,1.0,0.0,350.743408203125,355.0,74434.59375,0.0,5355.5244140625,1.0,278.1499938964844,282.6017761230469,297.7240905761719,302.5265808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320217370986938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7691212296485901,0.463838666677475,0.425192654132843,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8718829154968262,0.6861522197723389,0.6559637784957886,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8736854791641235,0.6913578510284424,0.4874695241451263,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7692650556564331,0.4643355309963226,0.4479979574680328,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.624451220035553,0.2418503910303115,1.1329628229141235,284.86883544921875,284.95001220703125,304.7532653808594,294.7228088378906,299.6590270996094,297.2037048339844,284.8686218261719,1.0,0.7692155838012695,0.4238920509815216,0.4238920509815216,1.0,1.0,-3.7829782962799072,1.2277599573135376,2.555218458175659,0.3706369698047638,5.551115123125783e-17,1.0,0.0,352.2760314941406,358.0,74397.609375,0.0,5364.53564453125,1.0,278.1499938964844,282.5995788574219,297.7222595214844,302.5223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319603443145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7671681642532349,0.4629116058349609,0.4244872331619262,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8696191310882568,0.6847470998764038,0.654781699180603,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8728405237197876,0.6933795809745789,0.4889652729034424,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.767788290977478,0.4642921984195709,0.4480867087841034,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6232209205627441,0.2416348606348037,1.1325911283493042,284.8613586425781,284.95001220703125,304.7200012207031,294.7192687988281,299.6356506347656,297.2010803222656,284.8611145019531,1.0,0.7704945802688599,0.4220761954784393,0.4220761954784393,1.0,1.0,-3.782167434692383,1.222074031829834,2.5600931644439697,0.3652608394622803,5.551115123125783e-17,1.0,0.0,355.3355712890625,361.0,74320.90625,0.0,5381.87158203125,1.0,278.1499938964844,282.5950012207031,297.7186279296875,302.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318227171897888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7671681642532349,0.4629116058349609,0.4244872331619262,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8696191310882568,0.6847470998764038,0.654781699180603,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8728405237197876,0.6933795809745789,0.4889652729034424,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.767788290977478,0.4642921984195709,0.4480867087841034,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6232209205627441,0.2416348606348037,1.1325911283493042,284.8613586425781,284.95001220703125,304.7200012207031,294.7192687988281,299.6356506347656,297.2010803222656,284.8611145019531,1.0,0.7704945802688599,0.4220761954784393,0.4220761954784393,1.0,1.0,-3.782167434692383,1.222074031829834,2.5600931644439697,0.3652608394622803,5.551115123125783e-17,1.0,0.0,355.3355712890625,361.0,74320.90625,0.0,5381.87158203125,1.0,278.1499938964844,282.5950012207031,297.7186279296875,302.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318227171897888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7652347087860107,0.4619688987731933,0.4237680435180664,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8673766255378723,0.6833174228668213,0.6535764932632446,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8719971179962158,0.6953654885292053,0.4904342293739319,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7663224935531616,0.4642257988452911,0.44815394282341,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6219937801361084,0.2414115667343139,1.1321845054626465,284.85369873046875,284.95001220703125,304.686279296875,294.7157592773437,299.6122131347656,297.198486328125,284.8534240722656,1.0,0.7717530727386475,0.420260339975357,0.420260339975357,1.0,1.0,-3.7812111377716064,1.2163158655166626,2.5648953914642334,0.3598577976226806,5.551115123125783e-17,1.0,0.0,358.39215087890625,364.0,74242.0546875,0.0,5398.736328125,1.0,278.1499938964844,282.5902709960937,297.7150573730469,302.5050964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316737055778505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7652347087860107,0.4619688987731933,0.4237680435180664,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8673766255378723,0.6833174228668213,0.6535764932632446,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8719971179962158,0.6953654885292053,0.4904342293739319,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7663224935531616,0.4642257988452911,0.44815394282341,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6219937801361084,0.2414115667343139,1.1321845054626465,284.85369873046875,284.95001220703125,304.686279296875,294.7157592773437,299.6122131347656,297.198486328125,284.8534240722656,1.0,0.7717530727386475,0.420260339975357,0.420260339975357,1.0,1.0,-3.7812111377716064,1.2163158655166626,2.5648953914642334,0.3598577976226806,5.551115123125783e-17,1.0,0.0,358.39215087890625,364.0,74242.0546875,0.0,5398.736328125,1.0,278.1499938964844,282.5902709960937,297.7150573730469,302.5050964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316737055778505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7633207440376282,0.4610098600387573,0.4230338931083679,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8651552796363831,0.6818615794181824,0.6523460149765015,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.871155321598053,0.697312593460083,0.4918752312660217,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7648661732673645,0.4641332328319549,0.4481963515281677,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6207685470581055,0.2411805987358093,1.131742000579834,284.8461608886719,284.95001220703125,304.6520690917969,294.7123107910156,299.5896301269531,297.1960144042969,284.8459167480469,1.0,0.77298903465271,0.4186106324195862,0.4186106324195862,1.0,1.0,-3.780100345611572,1.2109642028808594,2.569136142730713,0.3549118638038635,5.551115123125783e-17,1.0,0.0,361.4440002441406,367.0,74165.359375,0.0,5415.08056640625,1.0,278.1499938964844,282.585693359375,297.7115478515625,302.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315192699432372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7633207440376282,0.4610098600387573,0.4230338931083679,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8651552796363831,0.6818615794181824,0.6523460149765015,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.871155321598053,0.697312593460083,0.4918752312660217,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7648661732673645,0.4641332328319549,0.4481963515281677,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6207685470581055,0.2411805987358093,1.131742000579834,284.8461608886719,284.95001220703125,304.6520690917969,294.7123107910156,299.5896301269531,297.1960144042969,284.8459167480469,1.0,0.77298903465271,0.4186106324195862,0.4186106324195862,1.0,1.0,-3.780100345611572,1.2109642028808594,2.569136142730713,0.3549118638038635,5.551115123125783e-17,1.0,0.0,361.4440002441406,367.0,74165.359375,0.0,5415.08056640625,1.0,278.1499938964844,282.585693359375,297.7115478515625,302.49658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315192699432372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7614222168922424,0.4600284993648529,0.4222800135612488,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8629505038261414,0.6803706884384155,0.6510828733444214,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8703085780143738,0.6992060542106628,0.4932793080806732,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7634134888648987,0.4640049636363983,0.4482054412364959,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6195411682128906,0.2409397363662719,1.1312553882598877,284.83843994140625,284.95001220703125,304.617431640625,294.7088928222656,299.56707763671875,297.193603515625,284.83819580078125,1.0,0.7741973400115967,0.4169609248638153,0.4169609248638153,1.0,1.0,-3.778788566589356,1.205540895462036,2.57324767112732,0.3499550223350525,5.551115123125783e-17,1.0,0.0,364.4906005859375,370.0,74086.234375,0.0,5430.7626953125,1.0,278.1499938964844,282.5809631347656,297.7081298828125,302.4880065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313569068908693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7614222168922424,0.4600284993648529,0.4222800135612488,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8629505038261414,0.6803706884384155,0.6510828733444214,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8703085780143738,0.6992060542106628,0.4932793080806732,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7634134888648987,0.4640049636363983,0.4482054412364959,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6195411682128906,0.2409397363662719,1.1312553882598877,284.83843994140625,284.95001220703125,304.617431640625,294.7088928222656,299.56707763671875,297.193603515625,284.83819580078125,1.0,0.7741973400115967,0.4169609248638153,0.4169609248638153,1.0,1.0,-3.778788566589356,1.205540895462036,2.57324767112732,0.3499550223350525,5.551115123125783e-17,1.0,0.0,364.4906005859375,370.0,74086.234375,0.0,5430.7626953125,1.0,278.1499938964844,282.5809631347656,297.7081298828125,302.4880065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313569068908693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.760479211807251,0.459530621767044,0.4218968152999878,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8618550896644592,0.6796145439147949,0.6504413485527039,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8698845505714417,0.7001363039016724,0.4939700365066528,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.7626895308494568,0.4639297723770141,0.4481997489929199,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6189266443252563,0.2408163398504257,1.130998969078064,284.8345031738281,284.95001220703125,304.5999755859375,294.70721435546875,299.5557556152344,297.19244384765625,284.8342590332031,1.0,0.774793267250061,0.4161360561847687,0.4161360561847687,1.0,1.0,-3.778071880340576,1.2028019428253174,2.575269937515259,0.3474683761596679,5.551115123125783e-17,1.0,0.0,366.0129699707031,370.0,74045.859375,0.0,5438.4052734375,1.0,278.1499938964844,282.5785522460937,297.7064208984375,302.48370361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312722086906432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7595423460006714,0.4590316116809845,0.4215126633644104,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8607666492462158,0.6788567900657654,0.6497983336448669,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8694636225700378,0.7010639905929565,0.4946590662002563,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7619702816009521,0.4638529419898987,0.4481925666332245,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.618312418460846,0.2406924664974212,1.1307408809661863,284.8305358886719,284.95001220703125,304.5823974609375,294.70556640625,299.5443725585937,297.1912841796875,284.8302917480469,1.0,0.7753878831863403,0.4152963161468506,0.4152963161468506,1.0,1.0,-3.777345657348633,1.2000133991241455,2.577332258224488,0.3449351489543915,5.551115123125783e-17,1.0,0.0,367.5360107421875,373.0,74004.984375,0.0,5446.02197265625,1.0,278.1499938964844,282.5761108398437,297.7047424316406,302.4794006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311850666999816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7576773762702942,0.4580141305923462,0.4207273125648498,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8585995435714722,0.6773123145103455,0.6484856009483337,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8686142563819885,0.7028729915618896,0.4960055649280548,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7605313658714294,0.4636692404747009,0.4481503367424011,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.6170779466629028,0.2404366284608841,1.130189299583435,284.8224182128906,284.95001220703125,304.54693603515625,294.70233154296875,299.52154541015625,297.18902587890625,284.8221435546875,1.0,0.776555597782135,0.413616806268692,0.413616806268692,1.0,1.0,-3.775727510452272,1.1943620443344116,2.5813655853271484,0.3398438692092895,5.551115123125783e-17,1.0,0.0,370.5799255371094,376.0,73920.921875,0.0,5460.71826171875,1.0,278.1499938964844,282.57110595703125,297.7014465332031,302.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310002326965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.305908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7576773762702942,0.4580141305923462,0.4207273125648498,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8585995435714722,0.6773123145103455,0.6484856009483337,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8686142563819885,0.7028729915618896,0.4960055649280548,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7605313658714294,0.4636692404747009,0.4481503367424011,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.6170779466629028,0.2404366284608841,1.130189299583435,284.8224182128906,284.95001220703125,304.54693603515625,294.70233154296875,299.52154541015625,297.18902587890625,284.8221435546875,1.0,0.776555597782135,0.413616806268692,0.413616806268692,1.0,1.0,-3.775727510452272,1.1943620443344116,2.5813655853271484,0.3398438692092895,5.551115123125783e-17,1.0,0.0,370.5799255371094,376.0,73920.921875,0.0,5460.71826171875,1.0,278.1499938964844,282.57110595703125,297.7014465332031,302.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310002326965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.305908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7558259963989258,0.4569747447967529,0.4199227094650268,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8564477562904358,0.6757354140281677,0.647142767906189,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8677577376365662,0.704628050327301,0.4973151683807373,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7590950131416321,0.4634515345096588,0.4480765461921692,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.6158351302146912,0.2401718199253082,1.1295989751815796,284.8140869140625,284.95001220703125,304.5111389160156,294.6991882324219,299.4986572265625,297.1867980957031,284.81378173828125,1.0,0.7776992321014404,0.411937266588211,0.411937266588211,1.0,1.0,-3.773921489715576,1.1886295080184937,2.585291862487793,0.3347257375717163,5.551115123125783e-17,1.0,0.0,373.6225891113281,379.0,73834.40625,0.0,5474.81201171875,1.0,278.1499938964844,282.5659484863281,297.6982421875,302.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308022260665894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7558259963989258,0.4569747447967529,0.4199227094650268,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8564477562904358,0.6757354140281677,0.647142767906189,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8677577376365662,0.704628050327301,0.4973151683807373,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7590950131416321,0.4634515345096588,0.4480765461921692,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.6158351302146912,0.2401718199253082,1.1295989751815796,284.8140869140625,284.95001220703125,304.5111389160156,294.6991882324219,299.4986572265625,297.1867980957031,284.81378173828125,1.0,0.7776992321014404,0.411937266588211,0.411937266588211,1.0,1.0,-3.773921489715576,1.1886295080184937,2.585291862487793,0.3347257375717163,5.551115123125783e-17,1.0,0.0,373.6225891113281,379.0,73834.40625,0.0,5474.81201171875,1.0,278.1499938964844,282.5659484863281,297.6982421875,302.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308022260665894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7539969682693481,0.4559274613857269,0.4191101789474487,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8543211221694946,0.6741458773612976,0.6457870602607727,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.866908609867096,0.7063602805137634,0.4986082017421722,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.757672905921936,0.4632189869880676,0.4479880630970001,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.6145885586738586,0.2399047315120697,1.1289960145950315,284.8063659667969,284.95001220703125,304.4749755859375,294.6961364746094,299.4778137207031,297.18463134765625,284.8061218261719,1.0,0.7788307070732117,0.4106215238571167,0.4106215238571167,1.0,1.0,-3.772036552429199,1.1839276552200315,2.588108777999878,0.3306617140769958,5.551115123125783e-17,1.0,0.0,376.6637573242188,382.0,73756.7578125,0.0,5488.62939453125,1.0,278.1499938964844,282.561279296875,297.6951904296875,302.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306073188781738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7539969682693481,0.4559274613857269,0.4191101789474487,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8543211221694946,0.6741458773612976,0.6457870602607727,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.866908609867096,0.7063602805137634,0.4986082017421722,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.757672905921936,0.4632189869880676,0.4479880630970001,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.6145885586738586,0.2399047315120697,1.1289960145950315,284.8063659667969,284.95001220703125,304.4749755859375,294.6961364746094,299.4778137207031,297.18463134765625,284.8061218261719,1.0,0.7788307070732117,0.4106215238571167,0.4106215238571167,1.0,1.0,-3.772036552429199,1.1839276552200315,2.588108777999878,0.3306617140769958,5.551115123125783e-17,1.0,0.0,376.6637573242188,382.0,73756.7578125,0.0,5488.62939453125,1.0,278.1499938964844,282.561279296875,297.6951904296875,302.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306073188781738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7521857619285583,0.4548642933368683,0.4182836413383484,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8522142171859741,0.6725316643714905,0.6444084048271179,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8660578727722168,0.7080472707748413,0.4998704493045807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7562581896781921,0.4629590213298797,0.4478740096092224,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.6133338809013367,0.2396324872970581,1.12837016582489,284.79864501953125,284.95001220703125,304.4385070800781,294.6932373046875,299.4570617675781,297.1825561523437,284.79840087890625,1.0,0.77994304895401,0.4093057811260223,0.4093057811260223,1.0,1.0,-3.770012140274048,1.1792048215866089,2.5908074378967285,0.3266173303127289,5.551115123125783e-17,1.0,0.0,379.7015380859375,385.0,73678.484375,0.0,5501.97802734375,1.0,278.1499938964844,282.5565795898437,297.6922912597656,302.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304146766662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.941650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7521857619285583,0.4548642933368683,0.4182836413383484,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8522142171859741,0.6725316643714905,0.6444084048271179,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8660578727722168,0.7080472707748413,0.4998704493045807,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7562581896781921,0.4629590213298797,0.4478740096092224,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.6133338809013367,0.2396324872970581,1.12837016582489,284.79864501953125,284.95001220703125,304.4385070800781,294.6932373046875,299.4570617675781,297.1825561523437,284.79840087890625,1.0,0.77994304895401,0.4093057811260223,0.4093057811260223,1.0,1.0,-3.770012140274048,1.1792048215866089,2.5908074378967285,0.3266173303127289,5.551115123125783e-17,1.0,0.0,379.7015380859375,385.0,73678.484375,0.0,5501.97802734375,1.0,278.1499938964844,282.5565795898437,297.6922912597656,302.4455871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304146766662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.941650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7512863278388977,0.4543265700340271,0.417865127325058,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8511676788330078,0.6717154383659363,0.6437107920646667,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8656317591667175,0.7088746428489685,0.5004906058311462,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7555534243583679,0.4628190994262695,0.4478078484535217,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.612702488899231,0.2394944429397583,1.12804913520813,284.7947692871094,284.95001220703125,304.4201354980469,294.6918334960937,299.4466857910156,297.1815490722656,284.79449462890625,1.0,0.7804926633834839,0.4086478948593139,0.4086478948593139,1.0,1.0,-3.7689497470855713,1.1768231391906738,2.592126607894897,0.3245888352394104,5.551115123125783e-17,1.0,0.0,381.2200927734375,385.0,73638.8046875,0.0,5508.48876953125,1.0,278.1499938964844,282.5542297363281,297.6908569335937,302.44158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303163290023804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
