time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943960,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7503910064697266,0.4537848532199859,0.4174436032772064,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8501259088516235,0.6708938479423523,0.6430087089538574,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8652058243751526,0.7096928954124451,0.5011051297187805,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7548509240150452,0.4626738131046295,0.4477371871471405,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.6120678782463074,0.2393548190593719,1.1277227401733398,284.79052734375,284.95001220703125,304.4017028808594,294.6904602050781,299.435302734375,297.1805114746094,284.7902526855469,1.0,0.7810392379760742,0.4078081548213959,0.4078081548213959,1.0,1.0,-3.767859697341919,1.1739078760147097,2.59395170211792,0.3220347762107849,5.551115123125783e-17,1.0,0.0,382.73919677734375,388.0,73594.28125,0.0,5514.91796875,1.0,278.1499938964844,282.55157470703125,297.689453125,302.4374389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302111268043518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7486029267311096,0.4526764154434204,0.4165789783000946,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8480463624000549,0.6692172288894653,0.6415739059448242,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8643372654914856,0.7112676501274109,0.502292275428772,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7534404993057251,0.4623488187789917,0.4475639462471008,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6107816100120544,0.239065796136856,1.127029299736023,284.7816162109375,284.95001220703125,304.3646240234375,294.6878356933594,299.4123229980469,297.178466796875,284.78131103515625,1.0,0.7821089029312134,0.4061287045478821,0.4061287045478821,1.0,1.0,-3.765479803085327,1.1679331064224243,2.5975465774536133,0.3168314695358276,5.551115123125783e-17,1.0,0.0,385.779052734375,376.0,73501.203125,0.0,5527.15478515625,1.0,278.1499938964844,282.5460510253906,297.6867370605469,302.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929976999759674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7486029267311096,0.4526764154434204,0.4165789783000946,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8480463624000549,0.6692172288894653,0.6415739059448242,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8643372654914856,0.7112676501274109,0.502292275428772,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7534404993057251,0.4623488187789917,0.4475639462471008,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6107816100120544,0.239065796136856,1.127029299736023,284.7816162109375,284.95001220703125,304.3646240234375,294.6878356933594,299.4123229980469,297.178466796875,284.78131103515625,1.0,0.7821089029312134,0.4061287045478821,0.4061287045478821,1.0,1.0,-3.765479803085327,1.1679331064224243,2.5975465774536133,0.3168314695358276,5.551115123125783e-17,1.0,0.0,385.779052734375,376.0,73501.203125,0.0,5527.15478515625,1.0,278.1499938964844,282.5460510253906,297.6867370605469,302.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929976999759674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7497568726539612,0.4515812993049621,0.4154360592365265,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8493695259094238,0.6675381064414978,0.639835774898529,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8670703768730164,0.7128350734710693,0.5032514333724976,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7550307512283325,0.4620252549648285,0.4470893442630768,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.6120100021362305,0.238792136311531,1.124958872795105,284.7700500488281,284.95001220703125,304.3272705078125,294.68536376953125,299.3892822265625,297.17657470703125,284.7696228027344,1.0,0.7791111469268799,0.4044492244720459,0.4044492244720459,1.0,1.0,-3.760108947753906,1.1609172821044922,2.599191665649414,0.3113134503364563,5.551115123125783e-17,1.0,0.0,381.1242370605469,364.0,73374.109375,0.0,5480.666015625,1.0,278.1499938964844,282.5386047363281,297.6839599609375,302.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296889305114746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7497568726539612,0.4515812993049621,0.4154360592365265,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8493695259094238,0.6675381064414978,0.639835774898529,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8670703768730164,0.7128350734710693,0.5032514333724976,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7550307512283325,0.4620252549648285,0.4470893442630768,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.6120100021362305,0.238792136311531,1.124958872795105,284.7700500488281,284.95001220703125,304.3272705078125,294.68536376953125,299.3892822265625,297.17657470703125,284.7696228027344,1.0,0.7791111469268799,0.4044492244720459,0.4044492244720459,1.0,1.0,-3.760108947753906,1.1609172821044922,2.599191665649414,0.3113134503364563,5.551115123125783e-17,1.0,0.0,381.1242370605469,364.0,73374.109375,0.0,5480.666015625,1.0,278.1499938964844,282.5386047363281,297.6839599609375,302.41864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296889305114746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7524746656417847,0.4505214393138885,0.4141801595687866,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.852484941482544,0.6658666133880615,0.6379523873329163,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.871720552444458,0.7143865823745728,0.5040875673294067,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7582182884216309,0.4617169499397278,0.4464762806892395,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6145275831222534,0.2385686337947845,1.1223840713500977,284.75750732421875,284.95001220703125,304.2897033691406,294.68310546875,299.3681335449219,297.1752014160156,284.757080078125,1.0,0.7744969725608826,0.4030732810497284,0.4030732810497284,1.0,1.0,-3.7535030841827393,1.1543813943862915,2.5991218090057373,0.3065010905265808,5.551115123125783e-17,1.0,0.0,372.6706848144531,352.0,73240.40625,0.0,5406.1455078125,1.0,278.1499938964844,282.5306091308594,297.6813049316406,302.4073791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293118715286256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7524746656417847,0.4505214393138885,0.4141801595687866,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.852484941482544,0.6658666133880615,0.6379523873329163,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.871720552444458,0.7143865823745728,0.5040875673294067,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7582182884216309,0.4617169499397278,0.4464762806892395,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6145275831222534,0.2385686337947845,1.1223840713500977,284.75750732421875,284.95001220703125,304.2897033691406,294.68310546875,299.3681335449219,297.1752014160156,284.757080078125,1.0,0.7744969725608826,0.4030732810497284,0.4030732810497284,1.0,1.0,-3.7535030841827393,1.1543813943862915,2.5991218090057373,0.3065010905265808,5.551115123125783e-17,1.0,0.0,372.6706848144531,352.0,73240.40625,0.0,5406.1455078125,1.0,278.1499938964844,282.5306091308594,297.6813049316406,302.4073791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293118715286256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7560521364212036,0.4494884610176086,0.4128881394863128,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8565775752067566,0.6642037034034729,0.636012077331543,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.8774261474609375,0.7159233689308167,0.5048655867576599,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7622894048690796,0.4614219665527344,0.4458113312721252,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.6176666617393494,0.2383910566568374,1.1197105646133425,284.7447204589844,284.95001220703125,304.2518920898437,294.6810302734375,299.3473205566406,297.1741638183594,284.7442626953125,1.0,0.7690974473953247,0.4016973674297333,0.4016973674297333,1.0,1.0,-3.746534585952759,1.147752285003662,2.5987823009490967,0.301668107509613,5.551115123125783e-17,1.0,0.0,362.54107666015625,340.0,73103.765625,0.0,5320.04296875,1.0,278.1499938964844,282.5224609375,297.6789855957031,302.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288902878761292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7560521364212036,0.4494884610176086,0.4128881394863128,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8565775752067566,0.6642037034034729,0.636012077331543,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.8774261474609375,0.7159233689308167,0.5048655867576599,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7622894048690796,0.4614219665527344,0.4458113312721252,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.6176666617393494,0.2383910566568374,1.1197105646133425,284.7447204589844,284.95001220703125,304.2518920898437,294.6810302734375,299.3473205566406,297.1741638183594,284.7442626953125,1.0,0.7690974473953247,0.4016973674297333,0.4016973674297333,1.0,1.0,-3.746534585952759,1.147752285003662,2.5987823009490967,0.301668107509613,5.551115123125783e-17,1.0,0.0,362.54107666015625,340.0,73103.765625,0.0,5320.04296875,1.0,278.1499938964844,282.5224609375,297.6789855957031,302.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288902878761292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.75809246301651,0.4489790499210357,0.4122351109981537,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8589085936546326,0.663373589515686,0.6350286602973938,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.8805854320526123,0.7166836857795715,0.5052382349967957,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.7645841836929321,0.4612770974636078,0.4454670548439026,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.6194003820419312,0.2383180111646652,1.1183773279190063,284.73828125,284.95001220703125,304.23291015625,294.6800537109375,299.33697509765625,297.1737976074219,284.7378234863281,1.0,0.7662144899368286,0.4010093808174133,0.4010093808174133,1.0,1.0,-3.742997646331787,1.1444202661514282,2.5985772609710693,0.2992432713508606,5.551115123125783e-17,1.0,0.0,357.0937805175781,340.0,73034.9921875,0.0,5274.4990234375,1.0,278.1499938964844,282.5183410644531,297.6779479980469,302.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286690950393676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.7602502703666687,0.4484729170799255,0.4115809202194214,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8613719940185547,0.6625442504882812,0.6340415477752686,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8838863968849182,0.7174400687217712,0.5056049227714539,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.7670003175735474,0.4611331820487976,0.4451193809509277,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.6212010979652405,0.2382518053054809,1.1170551776885986,284.73199462890625,284.95001220703125,304.2138977050781,294.6791381835937,299.3271484375,297.1734313964844,284.7315673828125,1.0,0.7632726430892944,0.400407612323761,0.400407612323761,1.0,1.0,-3.739456176757813,1.1413367986679075,2.5981194972991943,0.2970660328865051,5.551115123125783e-17,1.0,0.0,351.5357666015625,328.0,72968.4375,0.0,5228.31689453125,1.0,278.1499938964844,282.51434326171875,297.677001953125,302.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284458756446838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.8876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7649312019348145,0.4474682509899139,0.4102692902088165,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8667104244232178,0.6608856916427612,0.6320563554763794,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8909202218055725,0.7189379930496216,0.5063195824623108,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7722079753875732,0.4608460962772369,0.444413810968399,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.6250229477882385,0.2381410747766494,1.114458084106445,284.71954345703125,284.95001220703125,304.1756896972656,294.677490234375,299.3076477050781,297.1728820800781,284.7191162109375,1.0,0.757228672504425,0.3992040455341339,0.3992040455341339,1.0,1.0,-3.732376337051392,1.135203838348389,2.597172498703003,0.292739599943161,5.551115123125783e-17,1.0,0.0,340.1241760253906,316.0,72836.3203125,0.0,5134.32958984375,1.0,278.1499938964844,282.5064392089844,297.67529296875,302.3750915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927994430065155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7649312019348145,0.4474682509899139,0.4102692902088165,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8667104244232178,0.6608856916427612,0.6320563554763794,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8909202218055725,0.7189379930496216,0.5063195824623108,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7722079753875732,0.4608460962772369,0.444413810968399,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.6250229477882385,0.2381410747766494,1.114458084106445,284.71954345703125,284.95001220703125,304.1756896972656,294.677490234375,299.3076477050781,297.1728820800781,284.7191162109375,1.0,0.757228672504425,0.3992040455341339,0.3992040455341339,1.0,1.0,-3.732376337051392,1.135203838348389,2.597172498703003,0.292739599943161,5.551115123125783e-17,1.0,0.0,340.1241760253906,316.0,72836.3203125,0.0,5134.32958984375,1.0,278.1499938964844,282.5064392089844,297.67529296875,302.3750915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927994430065155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7700650095939636,0.4464692771434784,0.4089551568031311,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8725582361221313,0.6592240929603577,0.6300599575042725,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8984725475311279,0.7204143404960632,0.5070129036903381,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7778775691986084,0.4605563879013061,0.4436976313591003,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.6291329860687256,0.2380536645650863,1.1119282245635986,284.7071838378906,284.95001220703125,304.1373596191406,294.67608642578125,299.2882385253906,297.1724548339844,284.7067565917969,1.0,0.7510441541671753,0.3980004787445068,0.3980004787445068,1.0,1.0,-3.725323915481568,1.1290839910507202,2.5962400436401367,0.2884106040000915,5.551115123125783e-17,1.0,0.0,328.48468017578125,304.0,72704.8828125,0.0,5039.314453125,1.0,278.1499938964844,282.4985656738281,297.673828125,302.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275361895561218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7700650095939636,0.4464692771434784,0.4089551568031311,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8725582361221313,0.6592240929603577,0.6300599575042725,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8984725475311279,0.7204143404960632,0.5070129036903381,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7778775691986084,0.4605563879013061,0.4436976313591003,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.6291329860687256,0.2380536645650863,1.1119282245635986,284.7071838378906,284.95001220703125,304.1373596191406,294.67608642578125,299.2882385253906,297.1724548339844,284.7067565917969,1.0,0.7510441541671753,0.3980004787445068,0.3980004787445068,1.0,1.0,-3.725323915481568,1.1290839910507202,2.5962400436401367,0.2884106040000915,5.551115123125783e-17,1.0,0.0,328.48468017578125,304.0,72704.8828125,0.0,5039.314453125,1.0,278.1499938964844,282.4985656738281,297.673828125,302.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275361895561218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7756444811820984,0.4454728364944458,0.4076393842697143,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.8789069652557373,0.6575574278831482,0.6280544996261597,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.9066036343574524,0.7218691110610962,0.5076878666877747,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7839961051940918,0.4602617025375366,0.4429725706577301,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.6335602402687073,0.2379852086305618,1.1094648838043213,284.6949157714844,284.95001220703125,304.098876953125,294.6749267578125,299.2690124511719,297.172119140625,284.6944885253906,1.0,0.7447643280029297,0.3968156576156616,0.3968156576156616,1.0,1.0,-3.7183048725128174,1.1230343580245972,2.5952706336975098,0.2841335833072662,5.551115123125783e-17,1.0,0.0,316.7262268066406,292.0,72574.640625,0.0,4943.9892578125,1.0,278.1499938964844,282.49078369140625,297.6726379394531,302.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927070677280426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7756444811820984,0.4454728364944458,0.4076393842697143,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.8789069652557373,0.6575574278831482,0.6280544996261597,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.9066036343574524,0.7218691110610962,0.5076878666877747,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7839961051940918,0.4602617025375366,0.4429725706577301,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.6335602402687073,0.2379852086305618,1.1094648838043213,284.6949157714844,284.95001220703125,304.098876953125,294.6749267578125,299.2690124511719,297.172119140625,284.6944885253906,1.0,0.7447643280029297,0.3968156576156616,0.3968156576156616,1.0,1.0,-3.7183048725128174,1.1230343580245972,2.5952706336975098,0.2841335833072662,5.551115123125783e-17,1.0,0.0,316.7262268066406,292.0,72574.640625,0.0,4943.9892578125,1.0,278.1499938964844,282.49078369140625,297.6726379394531,302.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927070677280426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7816818952560425,0.4444768130779266,0.4063221216201782,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8857706189155579,0.6558846831321716,0.6260411739349365,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.915860652923584,0.7233036756515503,0.5083471536636353,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7905694246292114,0.4599608778953552,0.4422397017478943,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.6383551359176636,0.2379322499036789,1.1070622205734253,284.6827087402344,284.95001220703125,304.060302734375,294.67401123046875,299.2498779296875,297.171875,284.6822814941406,1.0,0.7384130954742432,0.3956308364868164,0.3956308364868164,1.0,1.0,-3.711317539215088,1.1170002222061155,2.5943171977996826,0.2798524498939514,5.551115123125783e-17,1.0,0.0,304.9076232910156,280.0,72445.1015625,0.0,4848.724609375,1.0,278.1499938964844,282.4830322265625,297.67169189453125,302.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265961050987244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7816818952560425,0.4444768130779266,0.4063221216201782,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8857706189155579,0.6558846831321716,0.6260411739349365,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.915860652923584,0.7233036756515503,0.5083471536636353,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7905694246292114,0.4599608778953552,0.4422397017478943,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.6383551359176636,0.2379322499036789,1.1070622205734253,284.6827087402344,284.95001220703125,304.060302734375,294.67401123046875,299.2498779296875,297.171875,284.6822814941406,1.0,0.7384130954742432,0.3956308364868164,0.3956308364868164,1.0,1.0,-3.711317539215088,1.1170002222061155,2.5943171977996826,0.2798524498939514,5.551115123125783e-17,1.0,0.0,304.9076232910156,280.0,72445.1015625,0.0,4848.724609375,1.0,278.1499938964844,282.4830322265625,297.67169189453125,302.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265961050987244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7848839163780212,0.4439784288406372,0.4056625962257385,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.889408528804779,0.6550453901290894,0.6250311136245728,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.920885980129242,0.7240127325057983,0.508670449256897,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.794035792350769,0.4598075747489929,0.4418698847293854,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.640913724899292,0.2379115223884582,1.1058838367462158,284.6766357421875,284.95001220703125,304.0409545898437,294.6736755371094,299.2403564453125,297.1717529296875,284.6762084960937,1.0,0.7352132797241211,0.3950384259223938,0.3950384259223938,1.0,1.0,-3.707836627960205,1.113988757133484,2.5938479900360107,0.2777084708213806,5.551115123125783e-17,1.0,0.0,298.9794311523437,280.0,72380.625,0.0,4801.13720703125,1.0,278.1499938964844,282.47918701171875,297.6713256835937,302.341552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263560175895692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7882048487663269,0.4434807002544403,0.4050036668777466,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.893180251121521,0.6542059779167175,0.6240208745002747,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.92612224817276,0.7247198820114136,0.5089924931526184,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7976176142692566,0.4596539437770843,0.441499799489975,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.6435838937759399,0.2378930449485778,1.1047163009643557,284.6706848144531,284.95001220703125,304.0216064453125,294.6733703613281,299.231201171875,297.1716613769531,284.6702575683594,1.0,0.7320022583007812,0.3945164084434509,0.3945164084434509,1.0,1.0,-3.704362630844116,1.1111851930618286,2.593177318572998,0.2757683098316192,5.551115123125783e-17,1.0,0.0,293.0564880371094,268.0,72318.125,0.0,4753.69287109375,1.0,278.1499938964844,282.4754333496094,297.6710205078125,302.337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261140823364258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.472412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7952642440795898,0.4424852430820465,0.4036841690540313,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.9011926651000975,0.6525213718414307,0.6219933032989502,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.937153160572052,0.7261165976524353,0.5096228718757629,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8051820993423462,0.459340751171112,0.4407523274421692,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.6493359804153442,0.2378695607185363,1.1024339199066162,284.6589660644531,284.95001220703125,303.9828491210937,294.67303466796875,299.2130126953125,297.1715087890625,284.6585388183594,1.0,0.7255334854125977,0.3934724032878876,0.3934724032878876,1.0,1.0,-3.6974551677703857,1.1056197881698608,2.591835260391236,0.2719039916992187,5.551115123125783e-17,1.0,0.0,281.1660461425781,256.0,72194.578125,0.0,4658.8818359375,1.0,278.1499938964844,282.468017578125,297.6706848144531,302.3287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256330728530884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7952642440795898,0.4424852430820465,0.4036841690540313,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.9011926651000975,0.6525213718414307,0.6219933032989502,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.937153160572052,0.7261165976524353,0.5096228718757629,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8051820993423462,0.459340751171112,0.4407523274421692,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.6493359804153442,0.2378695607185363,1.1024339199066162,284.6589660644531,284.95001220703125,303.9828491210937,294.67303466796875,299.2130126953125,297.1715087890625,284.6585388183594,1.0,0.7255334854125977,0.3934724032878876,0.3934724032878876,1.0,1.0,-3.6974551677703857,1.1056197881698608,2.591835260391236,0.2719039916992187,5.551115123125783e-17,1.0,0.0,281.1660461425781,256.0,72194.578125,0.0,4658.8818359375,1.0,278.1499938964844,282.468017578125,297.6706848144531,302.3287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256330728530884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.050048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8028672337532043,0.4414887726306915,0.4023646116256714,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.910119652748108,0.650831937789917,0.6199619174003601,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.9486665725708008,0.7275007367134094,0.5102449655532837,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8130505084991455,0.4590229094028473,0.4400011599063873,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6556639075279236,0.2378557324409485,1.1001988649368286,284.6473083496094,284.95001220703125,303.94403076171875,294.67303466796875,299.19488525390625,297.17138671875,284.6468811035156,1.0,0.7190195918083191,0.3924283981323242,0.3924283981323242,1.0,1.0,-3.690570831298828,1.1000667810440063,2.590504169464112,0.2680337131023407,5.551115123125783e-17,1.0,0.0,269.2925720214844,244.0,72071.75,0.0,4564.60498046875,1.0,278.1499938964844,282.460693359375,297.67059326171875,302.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925139844417572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8028672337532043,0.4414887726306915,0.4023646116256714,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.910119652748108,0.650831937789917,0.6199619174003601,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.9486665725708008,0.7275007367134094,0.5102449655532837,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.8130505084991455,0.4590229094028473,0.4400011599063873,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6556639075279236,0.2378557324409485,1.1001988649368286,284.6473083496094,284.95001220703125,303.94403076171875,294.67303466796875,299.19488525390625,297.17138671875,284.6468811035156,1.0,0.7190195918083191,0.3924283981323242,0.3924283981323242,1.0,1.0,-3.690570831298828,1.1000667810440063,2.590504169464112,0.2680337131023407,5.551115123125783e-17,1.0,0.0,269.2925720214844,244.0,72071.75,0.0,4564.60498046875,1.0,278.1499938964844,282.460693359375,297.67059326171875,302.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925139844417572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8109689950942993,0.4404890239238739,0.4010418951511383,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.9204954504966736,0.6491340398788452,0.617922306060791,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.9604580998420716,0.7288655638694763,0.5108535289764404,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8211803436279297,0.4586974382400512,0.439242422580719,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.6626771092414856,0.2378528118133545,1.0980110168457031,284.6354675292969,284.95001220703125,303.9052124023437,294.6733093261719,299.1761474609375,297.1712951660156,284.6350402832031,1.0,0.712455153465271,0.3912522494792938,0.3912522494792938,1.0,1.0,-3.683714628219605,1.0941311120986938,2.589583396911621,0.2637522220611572,5.551115123125783e-17,1.0,0.0,257.4007568359375,232.0,71946.21875,0.0,4470.623046875,1.0,278.1499938964844,282.45318603515625,297.6708374023437,302.3128356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246342778205872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8109689950942993,0.4404890239238739,0.4010418951511383,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.9204954504966736,0.6491340398788452,0.617922306060791,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.9604580998420716,0.7288655638694763,0.5108535289764404,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8211803436279297,0.4586974382400512,0.439242422580719,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.6626771092414856,0.2378528118133545,1.0980110168457031,284.6354675292969,284.95001220703125,303.9052124023437,294.6733093261719,299.1761474609375,297.1712951660156,284.6350402832031,1.0,0.712455153465271,0.3912522494792938,0.3912522494792938,1.0,1.0,-3.683714628219605,1.0941311120986938,2.589583396911621,0.2637522220611572,5.551115123125783e-17,1.0,0.0,257.4007568359375,232.0,71946.21875,0.0,4470.623046875,1.0,278.1499938964844,282.45318603515625,297.6708374023437,302.3128356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246342778205872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.819362998008728,0.4394853711128235,0.3997150361537933,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.9321081042289734,0.6474295258522034,0.6158751249313354,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.972300112247467,0.7302075028419495,0.5114457607269287,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.8298579454421997,0.4583632946014404,0.4384748041629791,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.6704726815223694,0.2378619909286499,1.095874905586243,284.62359619140625,284.95001220703125,303.8663635253906,294.6739501953125,299.1573486328125,297.1711120605469,284.6231994628906,1.0,0.7058363556861877,0.3900761306285858,0.3900761306285858,1.0,1.0,-3.676879644393921,1.0881938934326172,2.588685750961304,0.2594422399997711,5.551115123125783e-17,1.0,0.0,245.4906616210937,220.0,71820.8984375,0.0,4376.92236328125,1.0,278.1499938964844,282.4456787109375,297.6714172363281,302.3053283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241161942481996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.819362998008728,0.4394853711128235,0.3997150361537933,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.9321081042289734,0.6474295258522034,0.6158751249313354,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.972300112247467,0.7302075028419495,0.5114457607269287,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.8298579454421997,0.4583632946014404,0.4384748041629791,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.6704726815223694,0.2378619909286499,1.095874905586243,284.62359619140625,284.95001220703125,303.8663635253906,294.6739501953125,299.1573486328125,297.1711120605469,284.6231994628906,1.0,0.7058363556861877,0.3900761306285858,0.3900761306285858,1.0,1.0,-3.676879644393921,1.0881938934326172,2.588685750961304,0.2594422399997711,5.551115123125783e-17,1.0,0.0,245.4906616210937,220.0,71820.8984375,0.0,4376.92236328125,1.0,278.1499938964844,282.4456787109375,297.6714172363281,302.3053283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241161942481996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.095458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.823747456073761,0.4389822781085968,0.3990508019924164,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.938284158706665,0.6465764045715332,0.6148508787155151,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176452636719,0.9781585931777954,0.7308728694915771,0.5117380619049072,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.8344848155975342,0.4581940174102783,0.4380891323089599,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.6746835708618164,0.2378698736429214,1.0948230028152466,284.6177062988281,284.95001220703125,303.8469543457031,294.67437744140625,299.14794921875,297.1709899902344,284.6172790527344,1.0,0.7025095224380493,0.3894880712032318,0.3894880712032318,1.0,1.0,-3.673466682434082,1.0852280855178833,2.5882387161254883,0.2572833001613617,5.551115123125783e-17,1.0,0.0,239.5428466796875,220.0,71758.3828125,0.0,4330.26416015625,1.0,278.1499938964844,282.44195556640625,297.6718444824219,302.3016967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238502979278564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8283109664916992,0.4384800493717193,0.3983872234821319,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9446563720703124,0.6457247138023376,0.6138274669647217,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9839369058609008,0.7315376400947571,0.5120299458503723,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8393511772155762,0.4580249488353729,0.4377036988735199,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6791152358055115,0.2378793805837631,1.09377920627594,284.6120300292969,284.95001220703125,303.8275451660156,294.6749267578125,299.1392517089844,297.1707763671875,284.61163330078125,1.0,0.6991745829582214,0.3890440464019775,0.3890440464019775,1.0,1.0,-3.670064687728882,1.082686185836792,2.587378740310669,0.2555400133132934,5.551115123125783e-17,1.0,0.0,233.6040954589844,208.0,71699.71875,0.0,4283.7744140625,1.0,278.1499938964844,282.4384155273437,297.6723022460937,302.2982482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235824346542358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
