time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.8381064534187317,0.4374697506427765,0.3970586359500885,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.9577826261520386,0.6440145373344421,0.6117787957191467,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.9951457381248474,0.7330050468444824,0.512690544128418,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.8499051928520203,0.4576770365238189,0.4369275271892547,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.6886526346206665,0.2379059642553329,1.0917426347732544,284.6001892089844,284.95001220703125,303.7887268066406,294.6762390136719,299.1223449707031,297.1708679199219,284.5997619628906,1.0,0.692398726940155,0.3881560266017914,0.3881560266017914,1.0,1.0,-3.6624817848205566,1.077398419380188,2.585083484649658,0.2520109713077545,5.551115123125783e-17,1.0,0.0,221.75924682617188,211.0,71574.4765625,0.0,4190.2138671875,1.0,278.1499938964844,282.4309387207031,297.6736145019531,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230385422706604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.8381064534187317,0.4374697506427765,0.3970586359500885,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.9577826261520386,0.6440145373344421,0.6117787957191467,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.9951457381248474,0.7330050468444824,0.512690544128418,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.8499051928520203,0.4576770365238189,0.4369275271892547,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.6886526346206665,0.2379059642553329,1.0917426347732544,284.6001892089844,284.95001220703125,303.7887268066406,294.6762390136719,299.1223449707031,297.1708679199219,284.5997619628906,1.0,0.692398726940155,0.3881560266017914,0.3881560266017914,1.0,1.0,-3.6624817848205566,1.077398419380188,2.585083484649658,0.2520109713077545,5.551115123125783e-17,1.0,0.0,221.75924682617188,211.0,71574.4765625,0.0,4190.2138671875,1.0,278.1499938964844,282.4309387207031,297.6736145019531,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230385422706604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8417998552322388,0.4364443719387054,0.3959887325763702,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.962392508983612,0.6423034071922302,0.6100108027458191,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9990000128746032,0.7342869639396667,0.5129537582397461,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8541831374168396,0.4573224484920501,0.436428040266037,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.6925910711288452,0.2379253804683685,1.0910313129425049,284.59185791015625,284.95001220703125,303.75,294.677978515625,299.1053161621094,297.1703186035156,284.5915222167969,1.0,0.6899210810661316,0.3872679769992828,0.3872679769992828,1.0,1.0,-3.658457517623901,1.0733041763305664,2.585153341293335,0.2488307356834411,5.551115123125783e-17,1.0,0.0,217.16856384277344,214.0,71493.1796875,0.0,4150.1494140625,1.0,278.1499938964844,282.4259948730469,297.67547607421875,302.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225324988365172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8417998552322388,0.4364443719387054,0.3959887325763702,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.962392508983612,0.6423034071922302,0.6100108027458191,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9990000128746032,0.7342869639396667,0.5129537582397461,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8541831374168396,0.4573224484920501,0.436428040266037,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.6925910711288452,0.2379253804683685,1.0910313129425049,284.59185791015625,284.95001220703125,303.75,294.677978515625,299.1053161621094,297.1703186035156,284.5915222167969,1.0,0.6899210810661316,0.3872679769992828,0.3872679769992828,1.0,1.0,-3.658457517623901,1.0733041763305664,2.585153341293335,0.2488307356834411,5.551115123125783e-17,1.0,0.0,217.16856384277344,214.0,71493.1796875,0.0,4150.1494140625,1.0,278.1499938964844,282.4259948730469,297.67547607421875,302.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225324988365172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8416013121604919,0.4351661503314972,0.3948986232280731,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.962093710899353,0.6403511166572571,0.6082364916801453,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.9990000128746032,0.7355368733406067,0.5128971338272095,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8544139266014099,0.4567171633243561,0.4359133243560791,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.6929040551185608,0.2376838028430938,1.0902220010757446,284.5823669433594,284.95001220703125,303.7111511230469,294.6802673339844,299.0864562988281,297.1680908203125,284.5820007324219,1.0,0.6890290975570679,0.3862619400024414,0.3862619400024414,1.0,1.0,-3.6538245677948,1.0686557292938232,2.585168838500977,0.2451989501714706,5.551115123125783e-17,1.0,0.0,216.4236602783203,217.0,71394.9921875,0.0,4132.63037109375,1.0,278.1499938964844,282.4201354980469,297.67779541015625,302.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922044038772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8416013121604919,0.4351661503314972,0.3948986232280731,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.962093710899353,0.6403511166572571,0.6082364916801453,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.9990000128746032,0.7355368733406067,0.5128971338272095,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8544139266014099,0.4567171633243561,0.4359133243560791,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.6929040551185608,0.2376838028430938,1.0902220010757446,284.5823669433594,284.95001220703125,303.7111511230469,294.6802673339844,299.0864562988281,297.1680908203125,284.5820007324219,1.0,0.6890290975570679,0.3862619400024414,0.3862619400024414,1.0,1.0,-3.6538245677948,1.0686557292938232,2.585168838500977,0.2451989501714706,5.551115123125783e-17,1.0,0.0,216.4236602783203,217.0,71394.9921875,0.0,4132.63037109375,1.0,278.1499938964844,282.4201354980469,297.67779541015625,302.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922044038772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57183837890625,0.8393210768699646,0.4336269199848175,0.3936284184455871,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.9592137932777404,0.6381288170814514,0.6062687039375305,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.9990000128746032,0.7362856864929199,0.5145463943481445,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.8524640202522278,0.4558298885822296,0.4351928830146789,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.6911404728889465,0.2371249496936798,1.088291883468628,284.57177734375,284.95001220703125,303.6720275878906,294.683349609375,299.0652160644531,297.1626281738281,284.5714111328125,1.0,0.6889716386795044,0.3852559328079223,0.3852559328079223,1.0,1.0,-3.6486876010894775,1.0638296604156494,2.5848581790924072,0.2414921820163726,5.551115123125783e-17,1.0,0.0,217.5747985839844,220.0,71284.734375,0.0,4126.20751953125,1.0,278.1499938964844,282.41357421875,297.6806945800781,302.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215008616447448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57183837890625,0.8393210768699646,0.4336269199848175,0.3936284184455871,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.9592137932777404,0.6381288170814514,0.6062687039375305,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.9990000128746032,0.7362856864929199,0.5145463943481445,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.8524640202522278,0.4558298885822296,0.4351928830146789,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.6911404728889465,0.2371249496936798,1.088291883468628,284.57177734375,284.95001220703125,303.6720275878906,294.683349609375,299.0652160644531,297.1626281738281,284.5714111328125,1.0,0.6889716386795044,0.3852559328079223,0.3852559328079223,1.0,1.0,-3.6486876010894775,1.0638296604156494,2.5848581790924072,0.2414921820163726,5.551115123125783e-17,1.0,0.0,217.5747985839844,220.0,71284.734375,0.0,4126.20751953125,1.0,278.1499938964844,282.41357421875,297.6806945800781,302.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215008616447448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8376836180686951,0.4327950179576874,0.3929508924484253,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.9571174383163452,0.6369515657424927,0.6052370667457581,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.9984530210494996,0.7365210056304932,0.5151671767234802,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8509660959243774,0.4553183615207672,0.4347822070121765,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.6897503733634949,0.2367668002843856,1.0870347023010254,284.56573486328125,284.95001220703125,303.6523742675781,294.6851501464844,299.05401611328125,297.1592102050781,284.5652770996094,1.0,0.6890548467636108,0.3847528994083404,0.3847528994083404,1.0,1.0,-3.6453776359558105,1.0611711740493774,2.5842065811157227,0.239561453461647,5.551115123125783e-17,1.0,0.0,218.5955047607422,220.0,71219.796875,0.0,4123.775390625,1.0,278.1499938964844,282.4097595214844,297.68231201171875,302.2771301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921201765537262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.8357823491096497,0.4319259226322174,0.3922486007213592,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.9546484351158142,0.6357337832450867,0.6041766405105591,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.9972599744796752,0.7367449402809143,0.515419065952301,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.8491915464401245,0.4547663927078247,0.4343422353267669,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.6880863904953003,0.2363633662462234,1.0856115818023682,284.5589294433594,284.95001220703125,303.6326599121094,294.6871337890625,299.0430908203125,297.1556396484375,284.5584411621094,1.0,0.6891460418701172,0.3843320608139038,0.3843320608139038,1.0,1.0,-3.641278743743897,1.0584911108016968,2.58278751373291,0.2377797961235046,5.551115123125783e-17,1.0,0.0,219.8482208251953,223.0,71146.3828125,0.0,4120.74462890625,1.0,278.1499938964844,282.4054260253906,297.68408203125,302.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208762049674988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8316385746002197,0.4300798177719116,0.3907547295093536,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.949150025844574,0.6331763863563538,0.6019498109817505,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.9944559335708618,0.737127423286438,0.5157937407493591,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8452885150909424,0.4535433948040008,0.4333577156066894,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.6843550801277161,0.2354277819395065,1.08221173286438,284.5438232421875,284.95001220703125,303.59307861328125,294.6915283203125,299.02105712890625,297.14825439453125,284.54327392578125,1.0,0.6893429160118103,0.3834903836250305,0.3834903836250305,1.0,1.0,-3.63197660446167,1.0528039932250977,2.5791726112365723,0.2340811640024185,5.551115123125783e-17,1.0,0.0,222.67111206054688,226.0,70983.015625,0.0,4113.65185546875,1.0,278.1499938964844,282.3957214355469,297.6880187988281,302.2683410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920133650302887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8316385746002197,0.4300798177719116,0.3907547295093536,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.949150025844574,0.6331763863563538,0.6019498109817505,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.9944559335708618,0.737127423286438,0.5157937407493591,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8452885150909424,0.4535433948040008,0.4333577156066894,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.6843550801277161,0.2354277819395065,1.08221173286438,284.5438232421875,284.95001220703125,303.59307861328125,294.6915283203125,299.02105712890625,297.14825439453125,284.54327392578125,1.0,0.6893429160118103,0.3834903836250305,0.3834903836250305,1.0,1.0,-3.63197660446167,1.0528039932250977,2.5791726112365723,0.2340811640024185,5.551115123125783e-17,1.0,0.0,222.67111206054688,226.0,70983.015625,0.0,4113.65185546875,1.0,278.1499938964844,282.3957214355469,297.6880187988281,302.2683410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920133650302887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.8273434042930603,0.428140789270401,0.3891822099685669,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.9433042407035828,0.6305118799209595,0.5996275544166565,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.9913932085037231,0.7374211549758911,0.516117513179779,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.841244101524353,0.4522175192832947,0.4322808384895324,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.6804192066192627,0.234385073184967,1.0783445835113523,284.5275573730469,284.95001220703125,303.5532531738281,294.696533203125,298.99884033203125,297.1407165527344,284.5269775390625,1.0,0.689507782459259,0.3826487064361572,0.3826487064361572,1.0,1.0,-3.621732473373413,1.0468131303787231,2.5749194622039795,0.2302526086568832,5.551115123125783e-17,1.0,0.0,225.6706695556641,229.0,70806.078125,0.0,4105.18115234375,1.0,278.1499938964844,282.3851928710937,297.6925048828125,302.26171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192984700202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.8273434042930603,0.428140789270401,0.3891822099685669,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.9433042407035828,0.6305118799209595,0.5996275544166565,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.9913932085037231,0.7374211549758911,0.516117513179779,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.841244101524353,0.4522175192832947,0.4322808384895324,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52789306640625,0.6804192066192627,0.234385073184967,1.0783445835113523,284.5275573730469,284.95001220703125,303.5532531738281,294.696533203125,298.99884033203125,297.1407165527344,284.5269775390625,1.0,0.689507782459259,0.3826487064361572,0.3826487064361572,1.0,1.0,-3.621732473373413,1.0468131303787231,2.5749194622039795,0.2302526086568832,5.551115123125783e-17,1.0,0.0,225.6706695556641,229.0,70806.078125,0.0,4105.18115234375,1.0,278.1499938964844,282.3851928710937,297.6925048828125,302.26171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192984700202942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.682861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.8229622840881348,0.4261120855808258,0.3875320255756378,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.9372435212135316,0.6277419924736023,0.5972090363502502,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.988130748271942,0.7376081943511963,0.5163736343383789,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.8371440172195435,0.4507916271686554,0.4311123192310333,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.6763690710067749,0.2332417666912078,1.0740327835083008,284.5105895996094,284.95001220703125,303.51324462890625,294.7019958496094,298.9775390625,297.1331481933594,284.5099792480469,1.0,0.6896057724952698,0.3820093870162964,0.3820093870162964,1.0,1.0,-3.610554218292236,1.0411275625228882,2.5694265365600586,0.2269040495157241,5.551115123125783e-17,1.0,0.0,228.7703399658203,232.0,70621.75,0.0,4094.888916015625,1.0,278.1499938964844,282.37420654296875,297.6976013183594,302.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183903932571412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.8229622840881348,0.4261120855808258,0.3875320255756378,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.9372435212135316,0.6277419924736023,0.5972090363502502,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.988130748271942,0.7376081943511963,0.5163736343383789,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.8371440172195435,0.4507916271686554,0.4311123192310333,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.6763690710067749,0.2332417666912078,1.0740327835083008,284.5105895996094,284.95001220703125,303.51324462890625,294.7019958496094,298.9775390625,297.1331481933594,284.5099792480469,1.0,0.6896057724952698,0.3820093870162964,0.3820093870162964,1.0,1.0,-3.610554218292236,1.0411275625228882,2.5694265365600586,0.2269040495157241,5.551115123125783e-17,1.0,0.0,228.7703399658203,232.0,70621.75,0.0,4094.888916015625,1.0,278.1499938964844,282.37420654296875,297.6976013183594,302.255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183903932571412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49273681640625,0.8185244202613831,0.423997700214386,0.3858072161674499,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.9310814142227172,0.6248701214790344,0.594697117805481,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9847140312194824,0.7376817464828491,0.5165550112724304,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.8330407738685608,0.4492705762386322,0.4298561513423919,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.6722708344459534,0.2320063114166259,1.069312334060669,284.49267578125,284.95001220703125,303.4730834960937,294.7079467773437,298.9562072753906,297.12554931640625,284.49200439453125,1.0,0.689619779586792,0.3813700675964355,0.3813700675964355,1.0,1.0,-3.598487615585327,1.0351758003234863,2.5633115768432617,0.2234555929899215,5.551115123125783e-17,1.0,0.0,231.91807556152344,235.0,70425.7109375,0.0,4082.599365234375,1.0,278.1499938964844,282.3625183105469,297.7032470703125,302.2483825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174193143844604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49273681640625,0.8185244202613831,0.423997700214386,0.3858072161674499,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.9310814142227172,0.6248701214790344,0.594697117805481,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9847140312194824,0.7376817464828491,0.5165550112724304,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.8330407738685608,0.4492705762386322,0.4298561513423919,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.6722708344459534,0.2320063114166259,1.069312334060669,284.49267578125,284.95001220703125,303.4730834960937,294.7079467773437,298.9562072753906,297.12554931640625,284.49200439453125,1.0,0.689619779586792,0.3813700675964355,0.3813700675964355,1.0,1.0,-3.598487615585327,1.0351758003234863,2.5633115768432617,0.2234555929899215,5.551115123125783e-17,1.0,0.0,231.91807556152344,235.0,70425.7109375,0.0,4082.599365234375,1.0,278.1499938964844,282.3625183105469,297.7032470703125,302.2483825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174193143844604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.8162866830825806,0.422911673784256,0.3849195837974548,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.927995264530182,0.6233996152877808,0.5934093594551086,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.9829599857330322,0.7376782894134521,0.5166186094284058,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.8309985995292664,0.4484783113002777,0.4291986525058746,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.6702210903167725,0.2313586920499801,1.066819190979004,284.4833679199219,284.95001220703125,303.45294189453125,294.7110595703125,298.9455261230469,297.1217956542969,284.482666015625,1.0,0.6895954012870789,0.3810504078865051,0.3810504078865051,1.0,1.0,-3.59215784072876,1.0321049690246582,2.5600528717041016,0.2216919213533401,5.551115123125783e-17,1.0,0.0,233.4994201660156,235.0,70323.609375,0.0,4075.744140625,1.0,278.1499938964844,282.3564453125,297.7062072753906,302.2449035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169114232063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.62841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.8140292167663574,0.421804666519165,0.3840134143829345,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47381591796875,0.9249147772789,0.6219035387039185,0.5920978784561157,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.9811749458312988,0.7376437783241272,0.5166614055633545,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.8289600014686584,0.4476625621318817,0.4285193979740143,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742431640625,0.6681708097457886,0.2306893020868301,1.0642292499542236,284.473876953125,284.95001220703125,303.4327697753906,294.7142944335937,298.9350280761719,297.1180114746094,284.4731750488281,1.0,0.6895467042922974,0.3807702362537384,0.3807702362537384,1.0,1.0,-3.5856101512908936,1.029078483581543,2.5565316677093506,0.2200145870447158,5.551115123125783e-17,1.0,0.0,235.0839691162109,238.0,70219.53125,0.0,4068.353271484375,1.0,278.1499938964844,282.3502502441406,297.7092590332031,302.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163895845413208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.8094436526298523,0.4195347130298614,0.3821517527103424,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.9188196063041688,0.6188433766365051,0.5894118547439575,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.9775262475013732,0.7374919056892395,0.5166907906532288,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.8248986005783081,0.4459694623947143,0.4271035492420196,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45465087890625,0.664088249206543,0.2292939722537994,1.0587975978851318,284.45428466796875,284.95001220703125,303.392333984375,294.720947265625,298.9140625,297.1105651855469,284.4535522460937,1.0,0.689383864402771,0.3802099525928497,0.3802099525928497,1.0,1.0,-3.571937799453736,1.0228544473648071,2.5490832328796387,0.2166004180908203,5.551115123125783e-17,1.0,0.0,238.2559051513672,241.0,70003.71875,0.0,4052.143798828125,1.0,278.1499938964844,282.3373718261719,297.7156677246094,302.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915306031703949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.8094436526298523,0.4195347130298614,0.3821517527103424,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.9188196063041688,0.6188433766365051,0.5894118547439575,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.9775262475013732,0.7374919056892395,0.5166907906532288,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.8248986005783081,0.4459694623947143,0.4271035492420196,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45465087890625,0.664088249206543,0.2292939722537994,1.0587975978851318,284.45428466796875,284.95001220703125,303.392333984375,294.720947265625,298.9140625,297.1105651855469,284.4535522460937,1.0,0.689383864402771,0.3802099525928497,0.3802099525928497,1.0,1.0,-3.571937799453736,1.0228544473648071,2.5490832328796387,0.2166004180908203,5.551115123125783e-17,1.0,0.0,238.2559051513672,241.0,70003.71875,0.0,4052.143798828125,1.0,278.1499938964844,282.3373718261719,297.7156677246094,302.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915306031703949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.7783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.8047303557395935,0.4171960055828094,0.3802293241024017,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.433837890625,0.9128840565681458,0.6156987547874451,0.5866475105285645,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.9737846255302428,0.7372338771820068,0.5166480541229248,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.82085120677948,0.4442004859447479,0.4256170690059662,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.660045862197876,0.227830022573471,1.0530602931976318,284.4338684082031,284.95001220703125,303.3517761230469,294.7278747558594,298.8930969238281,297.1031799316406,284.43310546875,1.0,0.6891400218009949,0.379649668931961,0.379649668931961,1.0,1.0,-3.557558536529541,1.0164045095443726,2.541154146194458,0.2130974531173706,5.551115123125783e-17,1.0,0.0,241.42633056640625,244.0,69778.0234375,0.0,4034.178955078125,1.0,278.1499938964844,282.32391357421875,297.7223205566406,302.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141719937324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.8047303557395935,0.4171960055828094,0.3802293241024017,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.433837890625,0.9128840565681458,0.6156987547874451,0.5866475105285645,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43377685546875,0.9737846255302428,0.7372338771820068,0.5166480541229248,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.82085120677948,0.4442004859447479,0.4256170690059662,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.660045862197876,0.227830022573471,1.0530602931976318,284.4338684082031,284.95001220703125,303.3517761230469,294.7278747558594,298.8930969238281,297.1031799316406,284.43310546875,1.0,0.6891400218009949,0.379649668931961,0.379649668931961,1.0,1.0,-3.557558536529541,1.0164045095443726,2.541154146194458,0.2130974531173706,5.551115123125783e-17,1.0,0.0,241.42633056640625,244.0,69778.0234375,0.0,4034.178955078125,1.0,278.1499938964844,282.32391357421875,297.7223205566406,302.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141719937324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.7999761700630188,0.4147901535034179,0.3782476484775543,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.9071923494338988,0.6124711036682129,0.5838061571121216,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124450683594,0.9699559211730956,0.7368680238723755,0.516532301902771,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.8167961835861206,0.44235759973526,0.4240618050098419,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.656051754951477,0.2263001501560211,1.047029972076416,284.4125366210937,284.95001220703125,303.3111267089844,294.7350158691406,298.8718566894531,297.09588623046875,284.4117431640625,1.0,0.6888177394866943,0.3790325224399566,0.3790325224399566,1.0,1.0,-3.542492389678955,1.009566307067871,2.532926082611084,0.2093434631824493,5.551115123125783e-17,1.0,0.0,244.593017578125,247.0,69540.9296875,0.0,4014.52197265625,1.0,278.1499938964844,282.3097839355469,297.7292175292969,302.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912986695766449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.7999761700630188,0.4147901535034179,0.3782476484775543,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.9071923494338988,0.6124711036682129,0.5838061571121216,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124450683594,0.9699559211730956,0.7368680238723755,0.516532301902771,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.8167961835861206,0.44235759973526,0.4240618050098419,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.656051754951477,0.2263001501560211,1.047029972076416,284.4125366210937,284.95001220703125,303.3111267089844,294.7350158691406,298.8718566894531,297.09588623046875,284.4117431640625,1.0,0.6888177394866943,0.3790325224399566,0.3790325224399566,1.0,1.0,-3.542492389678955,1.009566307067871,2.532926082611084,0.2093434631824493,5.551115123125783e-17,1.0,0.0,244.593017578125,247.0,69540.9296875,0.0,4014.52197265625,1.0,278.1499938964844,282.3097839355469,297.7292175292969,302.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912986695766449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955078125,0.7963078022003174,0.4128771126270294,0.3766688108444214,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953552246094,0.903006374835968,0.609909176826477,0.5815477967262268,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.9669285416603088,0.7365016937255859,0.5163862705230713,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954772949219,0.8136277794837952,0.4408754408359527,0.4228061139583587,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958740234375,0.6529890298843384,0.2250669002532959,1.0421442985534668,284.3954162597656,284.95001220703125,303.27960205078125,294.7406616210937,298.8553771972656,297.0903015136719,284.39459228515625,1.0,0.6885102391242981,0.3785544335842132,0.3785544335842132,1.0,1.0,-3.5303173065185547,1.0041042566299438,2.5262131690979004,0.2063744366168975,5.551115123125783e-17,1.0,0.0,247.04263305664065,247.0,69349.796875,0.0,3998.0556640625,1.0,278.1499938964844,282.2983703613281,297.7346496582031,302.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120318293571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.7952462434768677,0.4123158156871795,0.3762052953243255,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.9018294215202332,0.6091578602790833,0.5808851718902588,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.9660411477088928,0.7363866567611694,0.5163381099700928,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.8127018213272095,0.4404388964176178,0.422435849905014,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.6521069407463074,0.2247034311294555,1.040702223777771,284.390380859375,284.95001220703125,303.2704162597656,294.7423095703125,298.8505859375,297.08868408203125,284.3895568847656,1.0,0.6884151101112366,0.3784153759479522,0.3784153759479522,1.0,1.0,-3.5267202854156494,1.0024977922439575,2.5242223739624023,0.2055050432682037,5.551115123125783e-17,1.0,0.0,247.75509643554688,250.0,69293.4921875,0.0,3993.144287109375,1.0,278.1499938964844,282.2950134277344,297.7362365722656,302.2101745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117500185966492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.7928942441940308,0.4110544919967651,0.3751626014709472,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3789367675781,0.8992238640785217,0.6074708104133606,0.5793963074684143,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788757324219,0.9640551209449768,0.7361037731170654,0.5162121653556824,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.8106311559677124,0.4394527375698089,0.4215977787971496,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37945556640625,0.6501558423042297,0.2238816320896148,1.0374335050582886,284.3789978027344,284.95001220703125,303.25006103515625,294.7460021972656,298.8399658203125,297.0851135253906,284.3781433105469,1.0,0.6881856918334961,0.3781067728996277,0.3781067728996277,1.0,1.0,-3.518587350845337,0.9988850355148317,2.519702434539795,0.2035596519708633,5.551115123125783e-17,1.0,0.0,249.3333740234375,250.0,69166.078125,0.0,3981.85400390625,1.0,278.1499938964844,282.28741455078125,297.73980712890625,302.20574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111136794090272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.7905574440956116,0.4097839593887329,0.3741113245487213,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677062988281,0.896635890007019,0.6057718396186829,0.5778957605361938,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.9620575904846193,0.7358038425445557,0.5160743594169617,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.808543860912323,0.4384558796882629,0.4207493960857391,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681945800781,0.6482256054878235,0.2230502367019653,1.0341211557388306,284.36773681640625,284.95001220703125,303.22967529296875,294.74969482421875,298.83013916015625,297.0815734863281,284.3669128417969,1.0,0.6879444122314453,0.3779586255550384,0.3779586255550384,1.0,1.0,-3.510343313217163,0.9956960082054138,2.5146472454071045,0.2020617723464965,5.551115123125783e-17,1.0,0.0,250.91026306152344,253.0,69041.390625,0.0,3970.313232421875,1.0,278.1499938964844,282.2799377441406,297.743408203125,302.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104739427566528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7859105467796326,0.4071905612945556,0.3719619810581207,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8914926648139954,0.6023063659667969,0.574831485748291,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.9580033421516418,0.7351040840148926,0.5157305598258972,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8042824268341064,0.4364023804664612,0.418996512889862,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6444001793861389,0.2213352769613266,1.027262568473816,284.34478759765625,284.95001220703125,303.1889038085937,294.75714111328125,298.8106689453125,297.0746154785156,284.34393310546875,1.0,0.6873986124992371,0.3776623010635376,0.3776623010635376,1.0,1.0,-3.493304491043091,0.9891960620880128,2.504108428955078,0.1990662515163421,5.551115123125783e-17,1.0,0.0,254.0569000244141,256.0,68785.203125,0.0,3945.89501953125,1.0,278.1499938964844,282.2646484375,297.7507019042969,302.1925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091709852218628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
