time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947680,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7859105467796326,0.4071905612945556,0.3719619810581207,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447570800781,0.8914926648139954,0.6023063659667969,0.574831485748291,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.9580033421516418,0.7351040840148926,0.5157305598258972,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8042824268341064,0.4364023804664612,0.418996512889862,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6444001793861389,0.2213352769613266,1.027262568473816,284.34478759765625,284.95001220703125,303.1889038085937,294.75714111328125,298.8106689453125,297.0746154785156,284.34393310546875,1.0,0.6873986124992371,0.3776623010635376,0.3776623010635376,1.0,1.0,-3.493304491043091,0.9891960620880128,2.504108428955078,0.1990662515163421,5.551115123125783e-17,1.0,0.0,254.0569000244141,256.0,68785.203125,0.0,3945.89501953125,1.0,278.1499938964844,282.2646484375,297.7507019042969,302.1925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091709852218628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211975097656,0.7813103795051575,0.4045371413230896,0.3697595000267029,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.8864042162895203,0.5987631678581238,0.5716948509216309,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.9538824558258056,0.7342840433120728,0.5153051018714905,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.8000029921531677,0.434280127286911,0.4171795547008514,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.6406288743019104,0.2195613980293274,1.0201414823532104,284.32110595703125,284.95001220703125,303.14813232421875,294.7645874023437,298.791259765625,297.0677795410156,284.3201904296875,1.0,0.6867820620536804,0.3773659765720367,0.3773659765720367,1.0,1.0,-3.4756200313568115,0.9824863076210022,2.493133783340454,0.196007639169693,5.551115123125783e-17,1.0,0.0,257.1969909667969,259.0,68519.6328125,0.0,3919.985595703125,1.0,278.1499938964844,282.2488098144531,297.7579650878906,302.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907834768295288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211975097656,0.7813103795051575,0.4045371413230896,0.3697595000267029,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.8864042162895203,0.5987631678581238,0.5716948509216309,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.9538824558258056,0.7342840433120728,0.5153051018714905,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.8000029921531677,0.434280127286911,0.4171795547008514,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.6406288743019104,0.2195613980293274,1.0201414823532104,284.32110595703125,284.95001220703125,303.14813232421875,294.7645874023437,298.791259765625,297.0677795410156,284.3201904296875,1.0,0.6867820620536804,0.3773659765720367,0.3773659765720367,1.0,1.0,-3.4756200313568115,0.9824863076210022,2.493133783340454,0.196007639169693,5.551115123125783e-17,1.0,0.0,257.1969909667969,259.0,68519.6328125,0.0,3919.985595703125,1.0,278.1499938964844,282.2488098144531,297.7579650878906,302.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907834768295288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065795898437,0.7785822153091431,0.4029217660427093,0.3684172630310058,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.8833875060081482,0.5966072678565979,0.5697848200798035,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.30633544921875,0.9513883590698242,0.7337377071380615,0.5150130391120911,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065490722656,0.7974532842636108,0.4329789876937866,0.4160633981227875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069763183594,0.6383968591690063,0.2184738665819168,1.015764594078064,284.30645751953125,284.95001220703125,303.12371826171875,294.7690124511719,298.77935791015625,297.063720703125,284.3055419921875,1.0,0.6863833665847778,0.3771284222602844,0.3771284222602844,1.0,1.0,-3.464751720428467,0.978205144405365,2.486546754837036,0.1939775496721267,5.551115123125783e-17,1.0,0.0,259.07427978515625,259.0,68354.7890625,0.0,3903.84326171875,1.0,278.1499938964844,282.2389831542969,297.76226806640625,302.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070161581039428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29656982421875,0.7767632603645325,0.4018263518810272,0.3675063848495483,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2964172363281,0.8813766837120056,0.595145583152771,0.568489134311676,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963562011719,0.9497022032737732,0.7333410382270813,0.514796793460846,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965393066406,0.7957475781440735,0.4320915341377258,0.4153010845184326,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.636908233165741,0.2177324593067169,1.0127756595611572,284.2964782714844,284.95001220703125,303.1073608398437,294.7719421386719,298.7713623046875,297.0610046386719,284.2955322265625,1.0,0.6861009001731873,0.3769693374633789,0.3769693374633789,1.0,1.0,-3.457326650619507,0.9752845764160156,2.482042074203491,0.1925986856222152,5.551115123125783e-17,1.0,0.0,260.3314208984375,262.0,68242.125,0.0,3892.706298828125,1.0,278.1499938964844,282.2322692871094,297.76513671875,302.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064579010009766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712097167969,0.7722724080085754,0.3990595042705536,0.3652035593986511,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710266113281,0.8764128088951111,0.591454803943634,0.5652151107788086,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709655761719,0.9454661011695862,0.7322679162025452,0.5142006874084473,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711486816406,0.791517972946167,0.4298367500305176,0.413361132144928,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716064453125,0.6332274079322815,0.2158500552177429,1.0051718950271606,284.2710876464844,284.95001220703125,303.066650390625,294.7791748046875,298.75146484375,297.0543518066406,284.2701110839844,1.0,0.6853562593460083,0.376572698354721,0.376572698354721,1.0,1.0,-3.4384214878082275,0.9678747057914734,2.4705467224121094,0.1891252547502517,5.551115123125783e-17,1.0,0.0,263.4617004394531,265.0,67955.4921875,0.0,3864.092529296875,1.0,278.1499938964844,282.21514892578125,297.7721862792969,302.1620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050421118736268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.536865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2712097167969,0.7722724080085754,0.3990595042705536,0.3652035593986511,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710266113281,0.8764128088951111,0.591454803943634,0.5652151107788086,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709655761719,0.9454661011695862,0.7322679162025452,0.5142006874084473,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711486816406,0.791517972946167,0.4298367500305176,0.413361132144928,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716064453125,0.6332274079322815,0.2158500552177429,1.0051718950271606,284.2710876464844,284.95001220703125,303.066650390625,294.7791748046875,298.75146484375,297.0543518066406,284.2701110839844,1.0,0.6853562593460083,0.376572698354721,0.376572698354721,1.0,1.0,-3.4384214878082275,0.9678747057914734,2.4705467224121094,0.1891252547502517,5.551115123125783e-17,1.0,0.0,263.4617004394531,265.0,67955.4921875,0.0,3864.092529296875,1.0,278.1499938964844,282.21514892578125,297.7721862792969,302.1620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050421118736268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.536865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2582397460937,0.7700489163398743,0.3976545929908752,0.3640330135822296,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.258056640625,0.8739555478096008,0.5895811319351196,0.5635517239570618,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.25799560546875,0.94332754611969,0.7316766381263733,0.5138656497001648,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2581787109375,0.7894132137298584,0.4286834001541137,0.4123669266700744,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586669921875,0.6313968300819397,0.2148885130882263,1.00127911567688,284.25811767578125,284.95001220703125,303.0462951660156,294.7827453613281,298.74151611328125,297.051025390625,284.2571105957031,1.0,0.6849598288536072,0.3763743638992309,0.3763743638992309,1.0,1.0,-3.428736686706543,0.9640944600105286,2.464642286300659,0.1873676478862762,5.551115123125783e-17,1.0,0.0,265.0248718261719,265.0,67808.7734375,0.0,3849.277587890625,1.0,278.1499938964844,282.2063903808594,297.7756652832031,302.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043188095092772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.7678492069244385,0.3962453007698059,0.3628581762313843,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8715242743492126,0.5877014398574829,0.5618821382522583,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.9411919116973876,0.7310730218887329,0.5135220289230347,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.7873252630233765,0.4275243282318115,0.4113670885562897,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.245849609375,0.6295792460441589,0.2139223366975784,0.9973645210266112,284.2453308105469,284.95001220703125,303.0259704589844,294.7862548828125,298.7322998046875,297.0477600097656,284.24432373046875,1.0,0.6845577955245972,0.3763236105442047,0.3763236105442047,1.0,1.0,-3.41898250579834,0.9607061743736268,2.4582762718200684,0.1860181838274002,5.551115123125783e-17,1.0,0.0,266.58660888671875,268.0,67665.15625,0.0,3834.3544921875,1.0,278.1499938964844,282.1977844238281,297.77911376953125,302.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903598964214325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.7634947299957275,0.3933820128440857,0.3604684770107269,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8667111992835999,0.5838817954063416,0.5584864616394043,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.936881184577942,0.7297358512878418,0.5127468705177307,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193908691406,0.7831690907478333,0.4251494109630584,0.4093143045902252,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198791503906,0.6259385943412781,0.2119467407464981,0.9893413186073304,284.2193298339844,284.95001220703125,302.9853820800781,294.7931213378906,298.7140197753906,297.0412902832031,284.2182922363281,1.0,0.683701753616333,0.3762220740318298,0.3762220740318298,1.0,1.0,-3.398979663848877,0.9538162350654602,2.445163488388061,0.1833222806453704,5.551115123125783e-17,1.0,0.0,269.70477294921875,271.0,67372.3203125,0.0,3803.42138671875,1.0,278.1499938964844,282.1802978515625,297.7858581542969,302.138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021402597427368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.7634947299957275,0.3933820128440857,0.3604684770107269,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8667111992835999,0.5838817954063416,0.5584864616394043,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.936881184577942,0.7297358512878418,0.5127468705177307,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193908691406,0.7831690907478333,0.4251494109630584,0.4093143045902252,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198791503906,0.6259385943412781,0.2119467407464981,0.9893413186073304,284.2193298339844,284.95001220703125,302.9853820800781,294.7931213378906,298.7140197753906,297.0412902832031,284.2182922363281,1.0,0.683701753616333,0.3762220740318298,0.3762220740318298,1.0,1.0,-3.398979663848877,0.9538162350654602,2.445163488388061,0.1833222806453704,5.551115123125783e-17,1.0,0.0,269.70477294921875,271.0,67372.3203125,0.0,3803.42138671875,1.0,278.1499938964844,282.1802978515625,297.7858581542969,302.138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021402597427368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.7592068314552307,0.3904678225517273,0.3580339550971985,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8619711995124817,0.579994261264801,0.5550277233123779,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.9325231313705444,0.7282086610794067,0.5118483304977417,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.7790477871894836,0.4227097928524017,0.4072015583515167,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932373046875,0.622277557849884,0.2099289894104004,0.98112553358078,284.19268798828125,284.95001220703125,302.9449157714844,294.7997131347656,298.6958312988281,297.0349426269531,284.1916198730469,1.0,0.6827883720397949,0.3761205673217773,0.3761205673217773,1.0,1.0,-3.378387928009033,0.9467290043830872,2.431658983230591,0.1805646270513534,5.551115123125783e-17,1.0,0.0,272.8197937011719,274.0,67071.3046875,0.0,3771.305419921875,1.0,278.1499938964844,282.1623229980469,297.7923278808594,302.12652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006600379943848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.736083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.7592068314552307,0.3904678225517273,0.3580339550971985,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.8619711995124817,0.579994261264801,0.5550277233123779,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.9325231313705444,0.7282086610794067,0.5118483304977417,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.7790477871894836,0.4227097928524017,0.4072015583515167,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932373046875,0.622277557849884,0.2099289894104004,0.98112553358078,284.19268798828125,284.95001220703125,302.9449157714844,294.7997131347656,298.6958312988281,297.0349426269531,284.1916198730469,1.0,0.6827883720397949,0.3761205673217773,0.3761205673217773,1.0,1.0,-3.378387928009033,0.9467290043830872,2.431658983230591,0.1805646270513534,5.551115123125783e-17,1.0,0.0,272.8197937011719,274.0,67071.3046875,0.0,3771.305419921875,1.0,278.1499938964844,282.1623229980469,297.7923278808594,302.12652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006600379943848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.736083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.7549917697906494,0.3875079154968261,0.355559229850769,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8573113679885864,0.5760464668273926,0.5515129566192627,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9281371235847472,0.7264975905418396,0.5108270049095154,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.7749708294868469,0.4202124178409576,0.4050352275371551,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658630371094,0.6185662150382996,0.2078765928745269,0.9727535247802734,284.1652526855469,284.95001220703125,302.904541015625,294.80596923828125,298.67742919921875,297.02880859375,284.1641845703125,1.0,0.6818265914916992,0.3759551644325256,0.3759551644325256,1.0,1.0,-3.3572778701782227,0.939283847808838,2.4179937839508057,0.1775674968957901,5.551115123125783e-17,1.0,0.0,275.9308776855469,277.0,66759.9765625,0.0,3738.198974609375,1.0,278.1499938964844,282.14373779296875,297.7984924316406,302.1132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991551399230957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.7549917697906494,0.3875079154968261,0.355559229850769,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.8573113679885864,0.5760464668273926,0.5515129566192627,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9281371235847472,0.7264975905418396,0.5108270049095154,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.7749708294868469,0.4202124178409576,0.4050352275371551,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658630371094,0.6185662150382996,0.2078765928745269,0.9727535247802734,284.1652526855469,284.95001220703125,302.904541015625,294.80596923828125,298.67742919921875,297.02880859375,284.1641845703125,1.0,0.6818265914916992,0.3759551644325256,0.3759551644325256,1.0,1.0,-3.3572778701782227,0.939283847808838,2.4179937839508057,0.1775674968957901,5.551115123125783e-17,1.0,0.0,275.9308776855469,277.0,66759.9765625,0.0,3738.198974609375,1.0,278.1499938964844,282.14373779296875,297.7984924316406,302.1132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991551399230957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371459960937,0.7508434653282166,0.3844972550868988,0.3530396521091461,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.8527255058288574,0.5720316171646118,0.5479357242584229,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368713378906,0.9237291812896729,0.7245899438858032,0.5096697807312012,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.770933985710144,0.417649894952774,0.4028084874153137,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376342773437,0.6147489547729492,0.2057839334011078,0.9642052054405212,284.13702392578125,284.95001220703125,302.86431884765625,294.8118591308594,298.6591796875,297.0229187011719,284.1358947753906,1.0,0.6808120608329773,0.3757897913455963,0.3757897913455963,1.0,1.0,-3.335601806640625,0.9316428899765016,2.403958797454834,0.1745028495788574,5.551115123125783e-17,1.0,0.0,279.0391540527344,280.0,66437.796875,0.0,3704.005615234375,1.0,278.1499938964844,282.12451171875,297.80419921875,302.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976133465766907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371459960937,0.7508434653282166,0.3844972550868988,0.3530396521091461,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.8527255058288574,0.5720316171646118,0.5479357242584229,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1368713378906,0.9237291812896729,0.7245899438858032,0.5096697807312012,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.770933985710144,0.417649894952774,0.4028084874153137,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376342773437,0.6147489547729492,0.2057839334011078,0.9642052054405212,284.13702392578125,284.95001220703125,302.86431884765625,294.8118591308594,298.6591796875,297.0229187011719,284.1358947753906,1.0,0.6808120608329773,0.3757897913455963,0.3757897913455963,1.0,1.0,-3.335601806640625,0.9316428899765016,2.403958797454834,0.1745028495788574,5.551115123125783e-17,1.0,0.0,279.0391540527344,280.0,66437.796875,0.0,3704.005615234375,1.0,278.1499938964844,282.12451171875,297.80419921875,302.09881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976133465766907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.3271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948700,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226806640625,0.7487902045249939,0.3829696178436279,0.3517602086067199,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224670410156,0.8504558801651001,0.5699945092201233,0.5461196303367615,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12237548828125,0.9215160012245178,0.7235508561134338,0.5090323686599731,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12261962890625,0.7689268589019775,0.4163394570350647,0.4016681015491485,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1231689453125,0.6127768754959106,0.2047192007303238,0.9598507285118104,284.1225280761719,284.95001220703125,302.84423828125,294.81463623046875,298.6501159667969,297.02008056640625,284.12139892578125,1.0,0.6802811026573181,0.3757071197032928,0.3757071197032928,1.0,1.0,-3.324512243270874,0.9277380108833312,2.3967742919921875,0.1729429215192794,5.551115123125783e-17,1.0,0.0,280.5933532714844,280.0,66271.71875,0.0,3686.4228515625,1.0,278.1499938964844,282.1146240234375,297.8068542480469,302.09112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968231081962585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948760,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083374023437,0.7467589378356934,0.381437599658966,0.3504765033721924,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081237792969,0.8482105135917664,0.5679513216018677,0.5442973375320435,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.9193229675292968,0.7224928140640259,0.5083814859390259,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.7669380903244019,0.4150227904319763,0.4005216062068939,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.6107608079910278,0.2036505043506622,0.9554779529571532,284.10821533203125,284.95001220703125,302.8242492675781,294.8173217773437,298.64178466796875,297.01727294921875,284.1070556640625,1.0,0.6797447800636292,0.3757722973823547,0.3757722973823547,1.0,1.0,-3.313344955444336,0.9242118000984192,2.389133214950561,0.1717787832021713,5.551115123125783e-17,1.0,0.0,282.1468505859375,268.0,66108.375,0.0,3668.75341796875,1.0,278.1499938964844,282.1048278808594,297.8095092773437,302.0834655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960392475128174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948820,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768737792969,0.7464928030967712,0.3783721327781677,0.3476354777812958,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.8481382727622986,0.5638412833213806,0.540348470211029,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765380859375,0.9207143783569336,0.7202813029289246,0.5068057775497437,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768127441406,0.7670696377754211,0.4123683869838714,0.3979256749153137,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.6099787354469299,0.2015100866556167,0.9453663229942322,284.07672119140625,284.95001220703125,302.78436279296875,294.82232666015625,298.6252746582031,297.0121154785156,284.0754089355469,1.0,0.6743408441543579,0.3759026825428009,0.3759026825428009,1.0,1.0,-3.28800368309021,0.91620272397995,2.3718008995056152,0.1692118346691131,5.551115123125783e-17,1.0,0.0,278.10064697265625,256.0,65742.203125,0.0,3586.444580078125,1.0,278.1499938964844,282.0831604003906,297.8142395019531,302.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944247961044312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948880,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768737792969,0.7464928030967712,0.3783721327781677,0.3476354777812958,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.8481382727622986,0.5638412833213806,0.540348470211029,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765380859375,0.9207143783569336,0.7202813029289246,0.5068057775497437,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768127441406,0.7670696377754211,0.4123683869838714,0.3979256749153137,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.6099787354469299,0.2015100866556167,0.9453663229942322,284.07672119140625,284.95001220703125,302.78436279296875,294.82232666015625,298.6252746582031,297.0121154785156,284.0754089355469,1.0,0.6743408441543579,0.3759026825428009,0.3759026825428009,1.0,1.0,-3.28800368309021,0.91620272397995,2.3718008995056152,0.1692118346691131,5.551115123125783e-17,1.0,0.0,278.10064697265625,256.0,65742.203125,0.0,3586.444580078125,1.0,278.1499938964844,282.0831604003906,297.8142395019531,302.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944247961044312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948940,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531616210937,0.7476617097854614,0.3762200474739074,0.345547080039978,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.8496594429016113,0.5609295964241028,0.5374528169631958,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.9237479567527772,0.7186179757118225,0.5055515766143799,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.7686276435852051,0.4104844927787781,0.3959852159023285,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05377197265625,0.6106119155883789,0.2000130116939544,0.9378167986869812,284.0530090332031,284.95001220703125,302.75640869140625,294.8255615234375,298.61395263671875,297.00897216796875,284.0516052246094,1.0,0.6692876815795898,0.3759944438934326,0.3759944438934326,1.0,1.0,-3.269093036651612,0.9102024435997008,2.3588905334472656,0.1672475934028625,5.551115123125783e-17,1.0,0.0,272.7742614746094,256.0,65467.30859375,0.0,3512.854248046875,1.0,278.1499938964844,282.0667419433594,297.8170471191406,302.0519714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893202543258667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949000,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429382324219,0.7483668923377991,0.375314325094223,0.3446554541587829,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.8505463600158691,0.559698760509491,0.5362154245376587,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.9253462553024292,0.7178897857666016,0.5049944519996643,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428771972656,0.7695134878158569,0.4096868634223938,0.3951506018638611,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.6110622882843018,0.1993848085403442,0.9345837235450744,284.04278564453125,284.95001220703125,302.7446594238281,294.8268127441406,298.6092529296875,297.0077819824219,284.0413818359375,1.0,0.6669599413871765,0.376033067703247,0.376033067703247,1.0,1.0,-3.2609755992889404,0.9076232314109802,2.3533523082733154,0.1663815677165985,5.551115123125783e-17,1.0,0.0,270.1791381835937,244.0,65348.875,0.0,3479.774658203125,1.0,278.1499938964844,282.0596923828125,297.8181457519531,302.04571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926696181297302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.16455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949060,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.7513716220855713,0.3722541034221649,0.3416123986244201,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075988769531,0.8542642593383789,0.5555235743522644,0.5319861769676208,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.931659996509552,0.7153238654136658,0.5030150413513184,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7731763124465942,0.4069749116897583,0.392282098531723,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.6130819916725159,0.1972691714763641,0.9235370755195618,284.0076904296875,284.95001220703125,302.7052001953125,294.83074951171875,298.5936889648437,297.004150390625,284.0062255859375,1.0,0.6585700511932373,0.376158595085144,0.376158595085144,1.0,1.0,-3.233121871948242,0.8987438082695007,2.3343780040740967,0.1633476763963699,5.551115123125783e-17,1.0,0.0,260.5529479980469,232.0,64940.30859375,0.0,3363.410888671875,1.0,278.1499938964844,282.0353088378906,297.82159423828125,302.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908195495605469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949120,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.7513716220855713,0.3722541034221649,0.3416123986244201,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075988769531,0.8542642593383789,0.5555235743522644,0.5319861769676208,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074768066406,0.931659996509552,0.7153238654136658,0.5030150413513184,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7731763124465942,0.4069749116897583,0.392282098531723,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.6130819916725159,0.1972691714763641,0.9235370755195618,284.0076904296875,284.95001220703125,302.7052001953125,294.83074951171875,298.5936889648437,297.004150390625,284.0062255859375,1.0,0.6585700511932373,0.376158595085144,0.376158595085144,1.0,1.0,-3.233121871948242,0.8987438082695007,2.3343780040740967,0.1633476763963699,5.551115123125783e-17,1.0,0.0,260.5529479980469,232.0,64940.30859375,0.0,3363.410888671875,1.0,278.1499938964844,282.0353088378906,297.82159423828125,302.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908195495605469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.87109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949180,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.7552090883255005,0.3691834509372711,0.3385270535945892,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.8589476943016052,0.5513115525245667,0.5276867151260376,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.93910413980484,0.712576150894165,0.5008842349052429,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97174072265625,0.7777272462844849,0.4042256474494934,0.3893435895442962,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725036621094,0.6157006025314331,0.1951548755168914,0.9123327136039734,283.9716491699219,284.95001220703125,302.6659851074219,294.8340759277344,298.5785217285156,297.00115966796875,283.9701538085937,1.0,0.6495605707168579,0.376284122467041,0.376284122467041,1.0,1.0,-3.204681634902954,0.8896491527557373,2.315032482147217,0.1602708101272583,5.551115123125783e-17,1.0,0.0,249.99819946289065,220.0,64518.8828125,0.0,3242.469482421875,1.0,278.1499938964844,282.0101623535156,297.8245544433594,302.000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888899564743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949240,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.7552090883255005,0.3691834509372711,0.3385270535945892,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.8589476943016052,0.5513115525245667,0.5276867151260376,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.93910413980484,0.712576150894165,0.5008842349052429,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97174072265625,0.7777272462844849,0.4042256474494934,0.3893435895442962,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725036621094,0.6157006025314331,0.1951548755168914,0.9123327136039734,283.9716491699219,284.95001220703125,302.6659851074219,294.8340759277344,298.5785217285156,297.00115966796875,283.9701538085937,1.0,0.6495605707168579,0.376284122467041,0.376284122467041,1.0,1.0,-3.204681634902954,0.8896491527557373,2.315032482147217,0.1602708101272583,5.551115123125783e-17,1.0,0.0,249.99819946289065,220.0,64518.8828125,0.0,3242.469482421875,1.0,278.1499938964844,282.0101623535156,297.8245544433594,302.000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888899564743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949300,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532165527344,0.7573938369750977,0.3676409423351288,0.3369709849357605,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.8615976572036743,0.5491880178451538,0.5255131721496582,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.943134307861328,0.711129903793335,0.4997634291648865,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.953125,0.7802816033363342,0.4028340578079223,0.3878508806228637,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95391845703125,0.6171786785125732,0.1940952688455581,0.9066844582557678,283.9530334472656,284.95001220703125,302.646484375,294.8354797363281,298.57110595703125,296.9999084472656,283.9515075683594,1.0,0.6448908448219299,0.3763468861579895,0.3763468861579895,1.0,1.0,-3.190267562866211,0.8850282430648804,2.30523943901062,0.1587435901165008,5.551115123125783e-17,1.0,0.0,244.5131378173828,220.0,64297.50390625,0.0,3181.171142578125,1.0,278.1499938964844,281.9969482421875,297.8257751464844,301.9877624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879088163375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.6455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949360,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344482421875,0.7597227692604065,0.3660946488380432,0.3354094624519348,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.864414632320404,0.5470558404922485,0.5233294367790222,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340515136719,0.9472979307174684,0.7096493244171143,0.4986172914505005,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7829844951629639,0.4014343917369842,0.3863483667373657,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.6187371611595154,0.1930339038372039,0.9010185599327089,283.93426513671875,284.95001220703125,302.6270446777344,294.8367614746094,298.564453125,296.998779296875,283.9327087402344,1.0,0.6401532292366028,0.3765565454959869,0.3765565454959869,1.0,1.0,-3.175762176513672,0.8807589411735535,2.2950031757354736,0.1576165407896042,5.551115123125783e-17,1.0,0.0,238.9710693359375,208.0,64073.30859375,0.0,3119.875732421875,1.0,278.1499938964844,281.98358154296875,297.8268737792969,301.97491455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869071006774902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949420,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.7648952603340149,0.3629809916019439,0.3322601616382599,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8706442713737488,0.5427539944648743,0.5189173221588135,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.9560322165489196,0.7065322995185852,0.4962112605571747,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.7889118790626526,0.3985964357852936,0.3832986056804657,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.6221523880958557,0.1909004598855972,0.8896009922027588,283.895751953125,284.95001220703125,302.58837890625,294.8387145996094,298.5513610839844,296.9967041015625,283.8941345214844,1.0,0.6304371356964111,0.3769758641719818,0.3769758641719818,1.0,1.0,-3.1463875770568848,0.8721224665641785,2.2742652893066406,0.1554428040981292,5.551115123125783e-17,1.0,0.0,227.6602783203125,196.0,63609.30078125,0.0,2996.814453125,1.0,278.1499938964844,281.9559020996094,297.8284606933594,301.9476318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884830117225647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.827880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949480,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.7648952603340149,0.3629809916019439,0.3322601616382599,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8706442713737488,0.5427539944648743,0.5189173221588135,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.9560322165489196,0.7065322995185852,0.4962112605571747,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958740234375,0.7889118790626526,0.3985964357852936,0.3832986056804657,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.6221523880958557,0.1909004598855972,0.8896009922027588,283.895751953125,284.95001220703125,302.58837890625,294.8387145996094,298.5513610839844,296.9967041015625,283.8941345214844,1.0,0.6304371356964111,0.3769758641719818,0.3769758641719818,1.0,1.0,-3.1463875770568848,0.8721224665641785,2.2742652893066406,0.1554428040981292,5.551115123125783e-17,1.0,0.0,227.6602783203125,196.0,63609.30078125,0.0,2996.814453125,1.0,278.1499938964844,281.9559020996094,297.8284606933594,301.9476318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884830117225647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.827880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
