time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949540,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85662841796875,0.7707349061965942,0.3598438799381256,0.329084038734436,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.8776445388793945,0.5384137630462646,0.5144616961479187,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.856201171875,0.9651166200637816,0.7032315731048584,0.4936738610267639,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565368652344,0.795494019985199,0.3957100510597229,0.3801980316638946,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573913574219,0.6259478330612183,0.1887520402669906,0.8780915141105652,283.8564453125,284.95001220703125,302.54998779296875,294.8399658203125,298.5383605957031,296.9947814941406,283.8547668457031,1.0,0.620477020740509,0.3773951530456543,0.3773951530456543,1.0,1.0,-3.116596937179565,0.8633104562759399,2.253286361694336,0.1532755047082901,5.551115123125783e-17,1.0,0.0,216.20372009277344,184.0,63134.109375,0.0,2874.213134765625,1.0,278.1499938964844,281.9275207519531,297.82940673828125,301.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826901912689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949600,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85662841796875,0.7707349061965942,0.3598438799381256,0.329084038734436,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563232421875,0.8776445388793945,0.5384137630462646,0.5144616961479187,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.856201171875,0.9651166200637816,0.7032315731048584,0.4936738610267639,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8565368652344,0.795494019985199,0.3957100510597229,0.3801980316638946,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573913574219,0.6259478330612183,0.1887520402669906,0.8780915141105652,283.8564453125,284.95001220703125,302.54998779296875,294.8399658203125,298.5383605957031,296.9947814941406,283.8547668457031,1.0,0.620477020740509,0.3773951530456543,0.3773951530456543,1.0,1.0,-3.116596937179565,0.8633104562759399,2.253286361694336,0.1532755047082901,5.551115123125783e-17,1.0,0.0,216.20372009277344,184.0,63134.109375,0.0,2874.213134765625,1.0,278.1499938964844,281.9275207519531,297.82940673828125,301.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826901912689209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949660,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.7773169875144958,0.3566953837871551,0.3258915543556213,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8167419433594,0.8854904174804688,0.5340384244918823,0.5099682807922363,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81658935546875,0.974423348903656,0.6997535228729248,0.4910100698471069,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81695556640625,0.8027759194374084,0.3927755057811737,0.3770482838153839,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.6301916837692261,0.1865886002779007,0.8664969205856323,283.8168334960937,284.95001220703125,302.513671875,294.8415222167969,298.5267639160156,296.992919921875,283.8151550292969,1.0,0.6103026270866394,0.3779918253421783,0.3779918253421783,1.0,1.0,-3.086447238922119,0.8548156023025513,2.2316317558288574,0.1515548825263977,5.551115123125783e-17,1.0,0.0,204.65528869628903,172.0,62655.63671875,0.0,2752.523681640625,1.0,278.1499938964844,281.89892578125,297.83056640625,301.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804391026496887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949720,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.7773169875144958,0.3566953837871551,0.3258915543556213,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8167419433594,0.8854904174804688,0.5340384244918823,0.5099682807922363,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81658935546875,0.974423348903656,0.6997535228729248,0.4910100698471069,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81695556640625,0.8027759194374084,0.3927755057811737,0.3770482838153839,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.6301916837692261,0.1865886002779007,0.8664969205856323,283.8168334960937,284.95001220703125,302.513671875,294.8415222167969,298.5267639160156,296.992919921875,283.8151550292969,1.0,0.6103026270866394,0.3779918253421783,0.3779918253421783,1.0,1.0,-3.086447238922119,0.8548156023025513,2.2316317558288574,0.1515548825263977,5.551115123125783e-17,1.0,0.0,204.65528869628903,172.0,62655.63671875,0.0,2752.523681640625,1.0,278.1499938964844,281.89892578125,297.83056640625,301.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804391026496887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949780,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.777099609375,0.7847212553024292,0.3535418510437011,0.3226913213729858,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.8942590355873108,0.529628336429596,0.5054400563240051,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9838033318519592,0.6960841417312622,0.488214910030365,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.810695230960846,0.3897878527641296,0.3738478124141693,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7779235839844,0.6349756121635437,0.1844099760055542,0.8548263907432556,283.77691650390625,284.95001220703125,302.4809875488281,294.8445129394531,298.5160522460937,296.9911499023437,283.7751770019531,1.0,0.5999272465705872,0.37858846783638,0.37858846783638,1.0,1.0,-3.0559256076812744,0.8461683988571167,2.209757089614868,0.1497987657785415,5.551115123125783e-17,1.0,0.0,193.06602478027344,160.0,62171.74609375,0.0,2632.078369140625,1.0,278.1499938964844,281.8699951171875,297.8328857421875,301.8612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780381679534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949840,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.777099609375,0.7847212553024292,0.3535418510437011,0.3226913213729858,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.8942590355873108,0.529628336429596,0.5054400563240051,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.9838033318519592,0.6960841417312622,0.488214910030365,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.810695230960846,0.3897878527641296,0.3738478124141693,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7779235839844,0.6349756121635437,0.1844099760055542,0.8548263907432556,283.77691650390625,284.95001220703125,302.4809875488281,294.8445129394531,298.5160522460937,296.9911499023437,283.7751770019531,1.0,0.5999272465705872,0.37858846783638,0.37858846783638,1.0,1.0,-3.0559256076812744,0.8461683988571167,2.209757089614868,0.1497987657785415,5.551115123125783e-17,1.0,0.0,193.06602478027344,160.0,62171.74609375,0.0,2632.078369140625,1.0,278.1499938964844,281.8699951171875,297.8328857421875,301.8612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780381679534912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949900,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75701904296875,0.7887341380119324,0.3519641458988189,0.321090966463089,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567138671875,0.8989893198013306,0.5274136662483215,0.5031677484512329,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7565612792969,0.9884546399116516,0.6941899657249451,0.4867787957191467,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8147774338722229,0.3882772922515869,0.3722334802150726,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.6375906467437744,0.1833165287971496,0.8489766716957092,283.7568359375,284.95001220703125,302.4659118652344,294.84649658203125,298.510986328125,296.99029541015625,283.7550964355469,1.0,0.5946784019470215,0.3788867890834808,0.3788867890834808,1.0,1.0,-3.0405330657958984,0.8417842388153076,2.198748826980591,0.1489010155200958,5.551115123125783e-17,1.0,0.0,187.2945709228516,160.0,61928.171875,0.0,2572.584228515625,1.0,278.1499938964844,281.8554382324219,297.8344421386719,301.8473205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767905831336975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17949960,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367553710937,0.7930316925048828,0.3503865897655487,0.3194888830184936,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364501953125,0.9040447473526,0.5251867771148682,0.5008825063705444,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362976074219,0.9931014776229858,0.6922109127044678,0.4852860867977142,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366638183594,0.8190292119979858,0.3867416381835937,0.3705955743789673,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73760986328125,0.6404201984405518,0.1822173148393631,0.8430948853492737,283.7365417480469,284.95001220703125,302.4516296386719,294.8487854003906,298.5060119628906,296.98944091796875,283.7348022460937,1.0,0.589371383190155,0.3791455626487732,0.3791455626487732,1.0,1.0,-3.0250513553619385,0.8372581005096436,2.187793254852295,0.1478956788778305,5.551115123125783e-17,1.0,0.0,181.4852600097656,148.0,61681.30859375,0.0,2513.22802734375,1.0,278.1499938964844,281.8406982421875,297.83648681640625,301.8336486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755167722702026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3174.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950020,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.8015713691711426,0.3471943140029907,0.3162884712219238,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.9147433638572692,0.5206769108772278,0.4962970316410064,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908874511719,0.9990000128746032,0.6888017654418945,0.479012668132782,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913146972656,0.8273253440856934,0.3835969567298889,0.3672864735126495,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.6460996270179749,0.1799935549497604,0.8313713073730469,283.6911926269531,284.95001220703125,302.4254455566406,294.85430908203125,298.4959411621094,296.9876403808594,283.6890869140625,1.0,0.5783214569091797,0.3796631097793579,0.3796631097793579,1.0,1.0,-2.9891717433929443,0.8264926671981812,2.1626789569854736,0.1453758031129837,5.551115123125783e-17,1.0,0.0,170.40496826171875,136.0,61120.41796875,0.0,2390.739990234375,1.0,278.1499938964844,281.8074951171875,297.84100341796875,301.8040466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727906346321106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950080,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.8015713691711426,0.3471943140029907,0.3162884712219238,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910705566406,0.9147433638572692,0.5206769108772278,0.4962970316410064,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908874511719,0.9990000128746032,0.6888017654418945,0.479012668132782,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913146972656,0.8273253440856934,0.3835969567298889,0.3672864735126495,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69244384765625,0.6460996270179749,0.1799935549497604,0.8313713073730469,283.6911926269531,284.95001220703125,302.4254455566406,294.85430908203125,298.4959411621094,296.9876403808594,283.6890869140625,1.0,0.5783214569091797,0.3796631097793579,0.3796631097793579,1.0,1.0,-2.9891717433929443,0.8264926671981812,2.1626789569854736,0.1453758031129837,5.551115123125783e-17,1.0,0.0,170.40496826171875,136.0,61120.41796875,0.0,2390.739990234375,1.0,278.1499938964844,281.8074951171875,297.84100341796875,301.8040466308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727906346321106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950140,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63287353515625,0.8090226054191589,0.3438806235790252,0.3130602240562439,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63238525390625,0.9247317910194396,0.5160403847694397,0.491672933101654,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.9990000128746032,0.6877138018608093,0.4613963365554809,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6327514648437,0.834650456905365,0.3803263902664184,0.3639322221279144,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342163085937,0.6511174440383911,0.1777263730764389,0.819758951663971,283.632568359375,284.95001220703125,302.402099609375,294.8609924316406,298.4850158691406,296.9856262207031,283.6297912597656,1.0,0.5662375092506409,0.3801806569099426,0.3801806569099426,1.0,1.0,-2.941478729248047,0.811661422252655,2.129817485809326,0.1414888203144073,5.551115123125783e-17,1.0,0.0,160.44178771972656,124.0,60392.20703125,0.0,2254.301513671875,1.0,278.1499938964844,281.7645874023437,297.8452453613281,301.7657775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695874214172363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950200,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63287353515625,0.8090226054191589,0.3438806235790252,0.3130602240562439,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63238525390625,0.9247317910194396,0.5160403847694397,0.491672933101654,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.9990000128746032,0.6877138018608093,0.4613963365554809,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6327514648437,0.834650456905365,0.3803263902664184,0.3639322221279144,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6342163085937,0.6511174440383911,0.1777263730764389,0.819758951663971,283.632568359375,284.95001220703125,302.402099609375,294.8609924316406,298.4850158691406,296.9856262207031,283.6297912597656,1.0,0.5662375092506409,0.3801806569099426,0.3801806569099426,1.0,1.0,-2.941478729248047,0.811661422252655,2.129817485809326,0.1414888203144073,5.551115123125783e-17,1.0,0.0,160.44178771972656,124.0,60392.20703125,0.0,2254.301513671875,1.0,278.1499938964844,281.7645874023437,297.8452453613281,301.7657775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695874214172363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950260,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8172847628593445,0.3404923677444458,0.3097341954708099,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56903076171875,0.936468243598938,0.5112980008125305,0.4869261980056762,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56884765625,0.9990000128746032,0.6892785429954529,0.442354291677475,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56939697265625,0.8432455658912659,0.3769679963588714,0.3604674041271209,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709533691406,0.6572165489196777,0.175451397895813,0.8080129623413086,283.5692443847656,284.95001220703125,302.3814392089844,294.8687438964844,298.4765319824219,296.9837646484375,283.5663146972656,1.0,0.5533873438835144,0.3811732828617096,0.3811732828617096,1.0,1.0,-2.890615224838257,0.7968820929527283,2.093733072280884,0.1382572203874588,5.551115123125783e-17,1.0,0.0,150.07835388183594,112.0,59625.21484375,0.0,2115.182373046875,1.0,278.1499938964844,281.71881103515625,297.8503112792969,301.72296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658110499382019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950320,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5695495605469,0.8172847628593445,0.3404923677444458,0.3097341954708099,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56903076171875,0.936468243598938,0.5112980008125305,0.4869261980056762,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56884765625,0.9990000128746032,0.6892785429954529,0.442354291677475,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56939697265625,0.8432455658912659,0.3769679963588714,0.3604674041271209,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709533691406,0.6572165489196777,0.175451397895813,0.8080129623413086,283.5692443847656,284.95001220703125,302.3814392089844,294.8687438964844,298.4765319824219,296.9837646484375,283.5663146972656,1.0,0.5533873438835144,0.3811732828617096,0.3811732828617096,1.0,1.0,-2.890615224838257,0.7968820929527283,2.093733072280884,0.1382572203874588,5.551115123125783e-17,1.0,0.0,150.07835388183594,112.0,59625.21484375,0.0,2115.182373046875,1.0,278.1499938964844,281.71881103515625,297.8503112792969,301.72296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658110499382019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950380,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5034484863281,0.8267603516578674,0.3371816575527191,0.3064367473125458,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.9499061107635498,0.5065296292304993,0.482121467590332,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50274658203125,0.9990000128746032,0.6932563185691833,0.4217983186244964,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032958984375,0.853521466255188,0.373562604188919,0.3569384813308716,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.6646373271942139,0.1731345802545547,0.7960747480392456,283.5031433105469,284.95001220703125,302.3631591796875,294.8774719238281,298.468505859375,296.9821472167969,283.5000305175781,1.0,0.5398842692375183,0.3821658790111542,0.3821658790111542,1.0,1.0,-2.8375813961029053,0.7812875509262085,2.0562939643859863,0.1346912086009979,5.551115123125783e-17,1.0,0.0,139.3968963623047,115.0,58822.3359375,0.0,1975.4041748046875,1.0,278.1499938964844,281.6709289550781,297.8570556640625,301.6794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616338968276978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950440,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5034484863281,0.8267603516578674,0.3371816575527191,0.3064367473125458,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.9499061107635498,0.5065296292304993,0.482121467590332,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50274658203125,0.9990000128746032,0.6932563185691833,0.4217983186244964,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032958984375,0.853521466255188,0.373562604188919,0.3569384813308716,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049743652344,0.6646373271942139,0.1731345802545547,0.7960747480392456,283.5031433105469,284.95001220703125,302.3631591796875,294.8774719238281,298.468505859375,296.9821472167969,283.5000305175781,1.0,0.5398842692375183,0.3821658790111542,0.3821658790111542,1.0,1.0,-2.8375813961029053,0.7812875509262085,2.0562939643859863,0.1346912086009979,5.551115123125783e-17,1.0,0.0,139.3968963623047,115.0,58822.3359375,0.0,1975.4041748046875,1.0,278.1499938964844,281.6709289550781,297.8570556640625,301.6794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616338968276978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950500,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.47314453125,0.8294401168823242,0.335557073354721,0.304875910282135,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47265625,0.9536316990852356,0.5041834115982056,0.4798055291175842,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725341796875,0.9990000128746032,0.6954289674758911,0.4153001606464386,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4729919433594,0.8565158247947693,0.3718652725219726,0.3552368879318237,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4744567871094,0.6665647625923157,0.1719708740711212,0.7903696894645691,283.4728698730469,284.95001220703125,302.3548583984375,294.8822021484375,298.4674377441406,296.9842834472656,283.47021484375,1.0,0.5352373123168945,0.3826621770858764,0.3826621770858764,1.0,1.0,-2.816179275512696,0.7752138376235962,2.0409655570983887,0.1333182752132415,5.551115123125783e-17,1.0,0.0,135.9369659423828,115.0,58455.625,0.0,1924.4315185546875,1.0,278.1499938964844,281.64862060546875,297.86102294921875,301.6588439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594657778739929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.994873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950560,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44744873046875,0.8308390378952026,0.3339435756206512,0.3033657073974609,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.447021484375,0.955578625202179,0.5018464922904968,0.4775429666042328,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468994140625,0.9990000128746032,0.6970452070236206,0.4110081195831299,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44732666015625,0.8581171631813049,0.370171457529068,0.3535761833190918,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4485778808594,0.6673504114151001,0.1708119660615921,0.7848496437072754,283.4472045898437,284.95001220703125,302.3470458984375,294.8871459960937,298.4685363769531,296.9877319335937,283.4449157714844,1.0,0.5314361453056335,0.383328378200531,0.383328378200531,1.0,1.0,-2.7978549003601074,0.7705717086791992,2.027283191680908,0.1327930092811584,5.551115123125783e-17,1.0,0.0,133.52830505371094,133.0,58140.67578125,0.0,1883.965087890625,1.0,278.1499938964844,281.62939453125,297.8659973144531,301.64166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857346773147583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3004.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950620,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.41900634765625,0.825007438659668,0.330753743648529,0.3005906343460083,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188842773437,0.947776973247528,0.49723681807518,0.4732896685600281,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188537597656,0.9990000128746032,0.6973150968551636,0.4165870547294616,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4189758300781,0.8519343733787537,0.3668299913406372,0.35051029920578,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4193420410156,0.66134113073349,0.1685286909341812,0.7750009298324585,283.4189453125,284.95001220703125,302.3328552246094,294.8975830078125,298.46978759765625,296.9892578125,283.4183349609375,1.0,0.530856728553772,0.3846607506275177,0.3846607506275177,1.0,1.0,-2.7805516719818115,0.7679669260978699,2.012584686279297,0.1338917165994644,5.551115123125783e-17,1.0,0.0,135.1534881591797,151.0,57840.30078125,0.0,1864.6927490234373,1.0,278.1499938964844,281.609619140625,297.879638671875,301.62603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536911606788635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950680,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.41900634765625,0.825007438659668,0.330753743648529,0.3005906343460083,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188842773437,0.947776973247528,0.49723681807518,0.4732896685600281,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188537597656,0.9990000128746032,0.6973150968551636,0.4165870547294616,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4189758300781,0.8519343733787537,0.3668299913406372,0.35051029920578,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4193420410156,0.66134113073349,0.1685286909341812,0.7750009298324585,283.4189453125,284.95001220703125,302.3328552246094,294.8975830078125,298.46978759765625,296.9892578125,283.4183349609375,1.0,0.530856728553772,0.3846607506275177,0.3846607506275177,1.0,1.0,-2.7805516719818115,0.7679669260978699,2.012584686279297,0.1338917165994644,5.551115123125783e-17,1.0,0.0,135.1534881591797,151.0,57840.30078125,0.0,1864.6927490234373,1.0,278.1499938964844,281.609619140625,297.879638671875,301.62603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536911606788635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,2969.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950740,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41748046875,0.812182605266571,0.3275457322597503,0.2980048954486847,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.9300093054771424,0.4926876425743103,0.4692996144294739,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4175720214844,0.9990000128746032,0.6919533610343933,0.4340152442455292,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4175109863281,0.8387086987495422,0.3635178208351135,0.347679078578949,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173583984375,0.649716854095459,0.1662402600049972,0.766128420829773,283.4175109863281,284.95001220703125,302.3203430175781,294.9087829589844,298.4647521972656,296.9784851074219,283.4178466796875,1.0,0.5356417298316956,0.3859931528568268,0.3859931528568268,1.0,1.0,-2.77952241897583,0.7709450125694275,2.008577346801758,0.1371063441038131,5.551115123125783e-17,1.0,0.0,142.38197326660156,169.0,57881.7578125,0.0,1897.3372802734373,1.0,278.1499938964844,281.6111145019531,297.8983459472656,301.6404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517038226127625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.23193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950800,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41748046875,0.812182605266571,0.3275457322597503,0.2980048954486847,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.9300093054771424,0.4926876425743103,0.4692996144294739,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4175720214844,0.9990000128746032,0.6919533610343933,0.4340152442455292,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4175109863281,0.8387086987495422,0.3635178208351135,0.347679078578949,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4173583984375,0.649716854095459,0.1662402600049972,0.766128420829773,283.4175109863281,284.95001220703125,302.3203430175781,294.9087829589844,298.4647521972656,296.9784851074219,283.4178466796875,1.0,0.5356417298316956,0.3859931528568268,0.3859931528568268,1.0,1.0,-2.77952241897583,0.7709450125694275,2.008577346801758,0.1371063441038131,5.551115123125783e-17,1.0,0.0,142.38197326660156,169.0,57881.7578125,0.0,1897.3372802734373,1.0,278.1499938964844,281.6111145019531,297.8983459472656,301.6404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517038226127625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.23193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950860,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42657470703125,0.7950820326805115,0.3242397606372833,0.2954719662666321,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4266662597656,0.9079994559288024,0.4880932569503784,0.4654159843921661,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4267272949219,0.9990000128746032,0.6810547113418579,0.4582365155220032,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4266052246094,0.8226210474967957,0.36016646027565,0.3449581861495971,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42633056640625,0.6361649632453918,0.1639424115419387,0.7578291296958923,283.4266357421875,284.95001220703125,302.30926513671875,294.9206237792969,298.46441650390625,296.9761962890625,283.4271545410156,1.0,0.5437803268432617,0.3866400718688965,0.3866400718688965,1.0,1.0,-2.787674188613892,0.7754384279251099,2.012235641479492,0.1398489028215408,5.551115123125783e-17,1.0,0.0,153.2731475830078,172.0,57992.8125,0.0,1961.889892578125,1.0,278.1499938964844,281.6177673339844,297.9165954589844,301.6656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510894775390625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.475830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950920,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42657470703125,0.7950820326805115,0.3242397606372833,0.2954719662666321,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4266662597656,0.9079994559288024,0.4880932569503784,0.4654159843921661,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4267272949219,0.9990000128746032,0.6810547113418579,0.4582365155220032,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4266052246094,0.8226210474967957,0.36016646027565,0.3449581861495971,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42633056640625,0.6361649632453918,0.1639424115419387,0.7578291296958923,283.4266357421875,284.95001220703125,302.30926513671875,294.9206237792969,298.46441650390625,296.9761962890625,283.4271545410156,1.0,0.5437803268432617,0.3866400718688965,0.3866400718688965,1.0,1.0,-2.787674188613892,0.7754384279251099,2.012235641479492,0.1398489028215408,5.551115123125783e-17,1.0,0.0,153.2731475830078,172.0,57992.8125,0.0,1961.889892578125,1.0,278.1499938964844,281.6177673339844,297.9165954589844,301.6656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510894775390625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.475830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17950980,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.7879339456558228,0.3225252330303192,0.2941027581691742,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.8997412323951721,0.48572438955307,0.4633678197860718,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.9990000128746032,0.6738802194595337,0.4682765603065491,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.8159328103065491,0.3583987951278686,0.34348064661026,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.6306214928627014,0.1626811772584915,0.7531636357307434,283.4278564453125,284.95001220703125,302.30401611328125,294.9269714355469,298.46392822265625,296.9752197265625,283.42779541015625,1.0,0.5464843511581421,0.3869764804840088,0.3869764804840088,1.0,1.0,-2.7881743907928467,0.7764401435852051,2.0117342472076416,0.1409514993429184,5.551115123125783e-17,1.0,0.0,157.8602752685547,172.0,57981.20703125,0.0,1984.54345703125,1.0,278.1499938964844,281.61767578125,297.9245910644531,301.67578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509618043899536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4204406738281,0.7809178829193115,0.3209224939346313,0.2928613126277923,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4202575683594,0.8917491436004639,0.4835042357444763,0.4614921808242798,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4201354980469,0.9954644441604614,0.6676528453826904,0.4696905612945556,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4203796386719,0.8091275691986084,0.3567483425140381,0.3421311974525451,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.42095947265625,0.6251343488693237,0.1614288687705993,0.7486522197723389,283.4203186035156,284.95001220703125,302.2994079589844,294.9329833984375,298.4617614746094,296.9733581542969,283.41912841796875,1.0,0.5482019186019897,0.3872869908809662,0.3872869908809662,1.0,1.0,-2.780061721801758,0.7743774652481079,2.0056841373443604,0.1410500407218933,5.551115123125783e-17,1.0,0.0,162.3968048095703,175.0,57847.44921875,0.0,1992.392822265625,1.0,278.1499938964844,281.6108703613281,297.93048095703125,301.6788024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507248759269714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951100,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001159667969,0.7733633518218994,0.3191881477832794,0.2915472984313965,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.39971923828125,0.8831104040145874,0.4811170995235443,0.4595073759555816,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995361328125,0.9871124029159546,0.6627028584480286,0.4659370481967926,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999938964844,0.8013870716094971,0.3549599647521972,0.3407000303268432,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4011535644531,0.6190579533576965,0.1600552648305893,0.7437025308609009,283.3998718261719,284.95001220703125,302.2948303222656,294.9393310546875,298.4579772949219,296.9708251953125,283.3977966308594,1.0,0.5491242408752441,0.3876104652881622,0.3876104652881622,1.0,1.0,-2.763055324554444,0.7692638039588928,1.993791460990905,0.1398689597845077,5.551115123125783e-17,1.0,0.0,167.33680725097656,175.0,57570.2734375,0.0,1989.201904296875,1.0,278.1499938964844,281.5950012207031,297.9346008300781,301.67169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501166105270386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.363037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951160,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3783569335937,0.767278790473938,0.3174214363098144,0.290152758359909,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.37799072265625,0.8761588931083679,0.4786858558654785,0.4574268162250519,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3777770996094,0.9800719618797302,0.6587801575660706,0.463022232055664,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37823486328125,0.7950423359870911,0.3531341552734375,0.3391797840595245,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3794250488281,0.6137787103652954,0.1586631536483764,0.7383598685264587,283.37811279296875,284.95001220703125,302.2904663085937,294.94580078125,298.4541320800781,296.96826171875,283.3760681152344,1.0,0.549586296081543,0.3878889083862304,0.3878889083862304,1.0,1.0,-2.7471280097961426,0.764415979385376,1.982711911201477,0.1386221796274185,5.551115123125783e-17,1.0,0.0,171.25509643554688,178.0,57301.26953125,0.0,1982.3065185546875,1.0,278.1499938964844,281.5788879394531,297.9378356933594,301.65936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490762114524841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951220,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33551025390625,0.7574653625488281,0.3138554096221924,0.2872508764266968,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33514404296875,0.8649489879608154,0.4737607836723327,0.4531174600124359,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349304199219,0.9681500196456908,0.6521189212799072,0.4583546221256256,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353881835937,0.7846657633781433,0.3494158983230591,0.3359941244125366,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365783691406,0.6042744517326355,0.1558853536844253,0.7272777557373047,283.33526611328125,284.95001220703125,302.2822570800781,294.958984375,298.4468994140625,296.9636535644531,283.3332214355469,1.0,0.5495831370353699,0.3884458541870117,0.3884458541870117,1.0,1.0,-2.7157084941864014,0.7548296451568604,1.960878849029541,0.1361455619335174,5.551115123125783e-17,1.0,0.0,177.40769958496094,181.0,56771.1640625,0.0,1961.47607421875,1.0,278.1499938964844,281.5471496582031,297.946044921875,301.6340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463008999824524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951280,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33551025390625,0.7574653625488281,0.3138554096221924,0.2872508764266968,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33514404296875,0.8649489879608154,0.4737607836723327,0.4531174600124359,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3349304199219,0.9681500196456908,0.6521189212799072,0.4583546221256256,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3353881835937,0.7846657633781433,0.3494158983230591,0.3359941244125366,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365783691406,0.6042744517326355,0.1558853536844253,0.7272777557373047,283.33526611328125,284.95001220703125,302.2822570800781,294.958984375,298.4468994140625,296.9636535644531,283.3332214355469,1.0,0.5495831370353699,0.3884458541870117,0.3884458541870117,1.0,1.0,-2.7157084941864014,0.7548296451568604,1.960878849029541,0.1361455619335174,5.551115123125783e-17,1.0,0.0,177.40769958496094,181.0,56771.1640625,0.0,1961.47607421875,1.0,278.1499938964844,281.5471496582031,297.946044921875,301.6340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463008999824524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951340,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929992675781,0.7495517134666443,0.3102818727493286,0.284279316663742,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926330566406,0.8559084534645081,0.4687966704368591,0.4487023055553436,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2924194335937,0.9578893780708312,0.6459714770317078,0.4542145431041717,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.7761590480804443,0.345635712146759,0.3326848447322845,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2940979003906,0.5958893895149231,0.1531347334384918,0.716025710105896,283.29278564453125,284.95001220703125,302.2745056152344,294.9724426269531,298.4403381347656,296.9598999023437,283.29071044921875,1.0,0.5487860441207886,0.3890027701854706,0.3890027701854706,1.0,1.0,-2.684365510940552,0.745234489440918,1.9391310214996336,0.1336455941200256,5.551115123125783e-17,1.0,0.0,182.1554107666016,184.0,56244.29296875,0.0,1934.5916748046875,1.0,278.1499938964844,281.515625,297.9571838378906,301.6114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431181311607361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
