time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951400,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929992675781,0.7495517134666443,0.3102818727493286,0.284279316663742,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2926330566406,0.8559084534645081,0.4687966704368591,0.4487023055553436,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2924194335937,0.9578893780708312,0.6459714770317078,0.4542145431041717,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.7761590480804443,0.345635712146759,0.3326848447322845,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2940979003906,0.5958893895149231,0.1531347334384918,0.716025710105896,283.29278564453125,284.95001220703125,302.2745056152344,294.9724426269531,298.4403381347656,296.9598999023437,283.29071044921875,1.0,0.5487860441207886,0.3890027701854706,0.3890027701854706,1.0,1.0,-2.684365510940552,0.745234489440918,1.9391310214996336,0.1336455941200256,5.551115123125783e-17,1.0,0.0,182.1554107666016,184.0,56244.29296875,0.0,1934.5916748046875,1.0,278.1499938964844,281.515625,297.9571838378906,301.6114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431181311607361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951460,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.251708984375,0.7426585555076599,0.3067168891429901,0.2812847197055816,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2513427734375,0.8480356335639954,0.4638208746910095,0.444241851568222,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2511291503906,0.9483847618103028,0.6399378776550293,0.4501804411411285,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2515869140625,0.7686675786972046,0.341828852891922,0.3293150067329407,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2527770996094,0.5880725383758545,0.1504042446613311,0.704731822013855,283.25146484375,284.95001220703125,302.2669677734375,294.9860534667969,298.4375,296.9568176269531,283.2494506835937,1.0,0.5475871562957764,0.3902910649776459,0.3902910649776459,1.0,1.0,-2.65293025970459,0.7372667789459229,1.915663480758667,0.1327894032001495,5.551115123125783e-17,1.0,0.0,186.1864318847656,172.0,55737.2734375,0.0,1904.726318359375,1.0,278.1499938964844,281.4852294921875,297.9699401855469,301.5916442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398424386978149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951520,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.251708984375,0.7426585555076599,0.3067168891429901,0.2812847197055816,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2513427734375,0.8480356335639954,0.4638208746910095,0.444241851568222,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2511291503906,0.9483847618103028,0.6399378776550293,0.4501804411411285,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2515869140625,0.7686675786972046,0.341828852891922,0.3293150067329407,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2527770996094,0.5880725383758545,0.1504042446613311,0.704731822013855,283.25146484375,284.95001220703125,302.2669677734375,294.9860534667969,298.4375,296.9568176269531,283.2494506835937,1.0,0.5475871562957764,0.3902910649776459,0.3902910649776459,1.0,1.0,-2.65293025970459,0.7372667789459229,1.915663480758667,0.1327894032001495,5.551115123125783e-17,1.0,0.0,186.1864318847656,172.0,55737.2734375,0.0,1904.726318359375,1.0,278.1499938964844,281.4852294921875,297.9699401855469,301.5916442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398424386978149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951580,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082214355469,0.7412468194961548,0.3031865656375885,0.2780624032020569,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20782470703125,0.846616268157959,0.4588544964790344,0.4395208954811096,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.20758056640625,0.9470100402832032,0.6339449882507324,0.4459921419620514,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2080993652344,0.7672128081321716,0.338024765253067,0.3256765902042389,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2094421386719,0.5852480530738831,0.1477066129446029,0.6923086047172546,283.2079772949219,284.95001220703125,302.2594299316406,294.9997253417969,298.4348449707031,296.954345703125,283.2057189941406,1.0,0.5415135622024536,0.3915793597698211,0.3915793597698211,1.0,1.0,-2.619053363800049,0.7284247875213623,1.890628695487976,0.1316307932138443,5.551115123125783e-17,1.0,0.0,183.5000457763672,160.0,55195.265625,0.0,1841.6737060546875,1.0,278.1499938964844,281.4530029296875,297.9830627441406,301.5715637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365069031715393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951640,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2082214355469,0.7412468194961548,0.3031865656375885,0.2780624032020569,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20782470703125,0.846616268157959,0.4588544964790344,0.4395208954811096,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.20758056640625,0.9470100402832032,0.6339449882507324,0.4459921419620514,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2080993652344,0.7672128081321716,0.338024765253067,0.3256765902042389,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2094421386719,0.5852480530738831,0.1477066129446029,0.6923086047172546,283.2079772949219,284.95001220703125,302.2594299316406,294.9997253417969,298.4348449707031,296.954345703125,283.2057189941406,1.0,0.5415135622024536,0.3915793597698211,0.3915793597698211,1.0,1.0,-2.619053363800049,0.7284247875213623,1.890628695487976,0.1316307932138443,5.551115123125783e-17,1.0,0.0,183.5000457763672,160.0,55195.265625,0.0,1841.6737060546875,1.0,278.1499938964844,281.4530029296875,297.9830627441406,301.5715637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365069031715393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951700,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.185546875,0.7419718503952026,0.301448255777359,0.2764084935188293,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1851501464844,0.8475831151008606,0.4563834071159363,0.4371013343334198,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1849060058594,0.9485231041908264,0.6309596300125122,0.4438572525978088,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1854248046875,0.7680601477622986,0.3361339569091797,0.3237969279289245,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867980957031,0.5851927995681763,0.1463843882083892,0.6858807802200317,283.185302734375,284.95001220703125,302.2555847167969,295.0065612792969,298.43365478515625,296.9535217285156,283.1830139160156,1.0,0.5374130010604858,0.3922235071659088,0.3922235071659088,1.0,1.0,-2.6016201972961426,0.7238026261329651,1.8778175115585327,0.1309469640254974,5.551115123125783e-17,1.0,0.0,180.40310668945312,160.0,54914.9921875,0.0,1802.1431884765625,1.0,278.1499938964844,281.4362487792969,297.9895324707031,301.56072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347763419151306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951760,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1626281738281,0.7432537078857422,0.2997231483459472,0.2747440934181213,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1622009277344,0.8492018580436707,0.4539187550544739,0.4346637725830078,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1619873046875,0.9508650898933412,0.6279765963554382,0.4417068362236023,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625061035156,0.769519031047821,0.3342492580413818,0.3218990266323089,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639099121094,0.585662841796875,0.1450760513544082,0.6794028878211975,283.1623840332031,284.95001220703125,302.2516174316406,295.01336669921875,298.4324035644531,296.952880859375,283.1600646972656,1.0,0.5328933596611023,0.3928429186344147,0.3928429186344147,1.0,1.0,-2.584036111831665,0.7190548777580261,1.8649814128875728,0.130168080329895,5.551115123125783e-17,1.0,0.0,176.69459533691406,148.0,54631.296875,0.0,1760.169921875,1.0,278.1499938964844,281.4193115234375,297.9960021972656,301.54962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330119848251343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951820,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.7472101449966431,0.2963072657585144,0.2713987529277801,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158142089844,0.8540719151496887,0.4490068852901459,0.4297538697719574,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1155700683594,0.957471251487732,0.6220134496688843,0.4373708963394165,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.7739596366882324,0.3304961025714874,0.3180676400661468,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1175842285156,0.5878807306289673,0.1424965411424636,0.6663767695426941,283.1159973144531,284.95001220703125,302.24334716796875,295.02691650390625,298.42999267578125,296.9520568847656,283.11358642578125,1.0,0.5229325294494629,0.3940817415714264,0.3940817415714264,1.0,1.0,-2.5486528873443604,0.709423303604126,1.8392295837402344,0.1285146921873092,5.551115123125783e-17,1.0,0.0,167.98223876953125,136.0,54057.078125,0.0,1671.77734375,1.0,278.1499938964844,281.385009765625,298.0089111328125,301.52685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293969631195068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951880,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.7472101449966431,0.2963072657585144,0.2713987529277801,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158142089844,0.8540719151496887,0.4490068852901459,0.4297538697719574,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1155700683594,0.957471251487732,0.6220134496688843,0.4373708963394165,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.7739596366882324,0.3304961025714874,0.3180676400661468,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1175842285156,0.5878807306289673,0.1424965411424636,0.6663767695426941,283.1159973144531,284.95001220703125,302.24334716796875,295.02691650390625,298.42999267578125,296.9520568847656,283.11358642578125,1.0,0.5229325294494629,0.3940817415714264,0.3940817415714264,1.0,1.0,-2.5486528873443604,0.709423303604126,1.8392295837402344,0.1285146921873092,5.551115123125783e-17,1.0,0.0,167.98223876953125,136.0,54057.078125,0.0,1671.77734375,1.0,278.1499938964844,281.385009765625,298.0089111328125,301.52685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293969631195068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17951940,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693359375,0.752973735332489,0.292935162782669,0.2680455446243286,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06890869140625,0.8610568642616272,0.4441172778606415,0.4248137772083282,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06866455078125,0.966214954853058,0.6160485744476318,0.4329961240291595,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692138671875,0.7803467512130737,0.3267623782157898,0.3142038881778717,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707092285156,0.5916725993156433,0.1399648934602737,0.6533312797546387,283.0690612792969,284.95001220703125,302.2343139648437,295.04022216796875,298.4276428222656,296.9518127441406,283.066650390625,1.0,0.5119801759719849,0.3953205645084381,0.3953205645084381,1.0,1.0,-2.513126850128174,0.6996726989746094,1.8134541511535645,0.1267673224210739,5.551115123125783e-17,1.0,0.0,157.96896362304688,124.0,53476.0859375,0.0,1579.7659912109375,1.0,278.1499938964844,281.35028076171875,298.021728515625,301.5035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256779313087463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.249267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952000,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693359375,0.752973735332489,0.292935162782669,0.2680455446243286,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06890869140625,0.8610568642616272,0.4441172778606415,0.4248137772083282,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06866455078125,0.966214954853058,0.6160485744476318,0.4329961240291595,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692138671875,0.7803467512130737,0.3267623782157898,0.3142038881778717,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0707092285156,0.5916725993156433,0.1399648934602737,0.6533312797546387,283.0690612792969,284.95001220703125,302.2343139648437,295.04022216796875,298.4276428222656,296.9518127441406,283.066650390625,1.0,0.5119801759719849,0.3953205645084381,0.3953205645084381,1.0,1.0,-2.513126850128174,0.6996726989746094,1.8134541511535645,0.1267673224210739,5.551115123125783e-17,1.0,0.0,157.96896362304688,124.0,53476.0859375,0.0,1579.7659912109375,1.0,278.1499938964844,281.35028076171875,298.021728515625,301.5035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256779313087463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.249267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952060,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.7603402137756348,0.2895981073379516,0.2646990716457367,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02215576171875,0.8699033856391907,0.439246118068695,0.4198640584945678,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0219116210937,0.976275622844696,0.6100783944129944,0.4285976886749267,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0224609375,0.788395345211029,0.3230421841144562,0.3103266954421997,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240173339844,0.5967112183570862,0.137469932436943,0.6403307318687439,283.0223388671875,284.95001220703125,302.2242736816406,295.0531921386719,298.426513671875,296.95196533203125,283.0198974609375,1.0,0.5004178285598755,0.3968634009361267,0.3968634009361267,1.0,1.0,-2.477616548538208,0.6905205845832825,1.7870960235595703,0.1256041526794433,5.551115123125783e-17,1.0,0.0,147.2971954345703,112.0,52898.7109375,0.0,1487.2957763671875,1.0,278.1499938964844,281.31573486328125,298.0343933105469,301.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219068646430969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952120,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.7603402137756348,0.2895981073379516,0.2646990716457367,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02215576171875,0.8699033856391907,0.439246118068695,0.4198640584945678,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0219116210937,0.976275622844696,0.6100783944129944,0.4285976886749267,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0224609375,0.788395345211029,0.3230421841144562,0.3103266954421997,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240173339844,0.5967112183570862,0.137469932436943,0.6403307318687439,283.0223388671875,284.95001220703125,302.2242736816406,295.0531921386719,298.426513671875,296.95196533203125,283.0198974609375,1.0,0.5004178285598755,0.3968634009361267,0.3968634009361267,1.0,1.0,-2.477616548538208,0.6905205845832825,1.7870960235595703,0.1256041526794433,5.551115123125783e-17,1.0,0.0,147.2971954345703,112.0,52898.7109375,0.0,1487.2957763671875,1.0,278.1499938964844,281.31573486328125,298.0343933105469,301.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219068646430969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952180,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.7655186057090759,0.287609189748764,0.2626973986625671,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9940795898437,0.8760814666748047,0.436330497264862,0.4168944656848907,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99383544921875,0.9826846718788148,0.6064921021461487,0.4259511530399322,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944152832031,0.7939749956130981,0.3208141922950744,0.3079981803894043,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959716796875,0.6002610921859741,0.1359866112470626,0.6325637698173523,282.9942626953125,284.95001220703125,302.2177124023437,295.0607604980469,298.42578125,296.9521484375,282.9917907714844,1.0,0.4932731688022613,0.3977890908718109,0.3977890908718109,1.0,1.0,-2.4563050270080566,0.6850011348724365,1.77130389213562,0.1248740181326866,5.551115123125783e-17,1.0,0.0,140.74122619628906,112.0,52551.08203125,0.0,1432.330810546875,1.0,278.1499938964844,281.2949523925781,298.0419006347656,301.4659729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196330666542053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.170166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952240,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.7693617343902588,0.2862894833087921,0.2613656520843506,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9753112792969,0.8806446194648743,0.434389978647232,0.4149145781993866,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9750671386719,0.9871105551719666,0.6040980219841003,0.4241822957992553,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9756164550781,0.7980726361274719,0.3193301856517792,0.3064440786838531,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772033691406,0.6028909683227539,0.1350039839744568,0.627399742603302,282.9754943847656,284.95001220703125,302.2130432128906,295.06573486328125,298.4252014160156,296.9523620605469,282.9729919433594,1.0,0.4884236454963684,0.3984062075614929,0.3984062075614929,1.0,1.0,-2.4421474933624268,0.6813232898712158,1.7608243227005005,0.124376356601715,5.551115123125783e-17,1.0,0.0,136.2941436767578,100.0,52318.2421875,0.0,1395.888916015625,1.0,278.1499938964844,281.2810363769531,298.0467834472656,301.4563903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818107545375824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952300,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9522399902344,0.7746132016181946,0.2846457958221435,0.2597043514251709,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9517822265625,0.8868520855903625,0.4319673776626587,0.4124404191970825,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515075683594,0.9927385449409484,0.6011017560958862,0.4219670593738556,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520874023437,0.803613543510437,0.3174761235713959,0.3045002520084381,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537048339844,0.6064601540565491,0.1337817460298538,0.6209626197814941,282.95196533203125,284.95001220703125,302.2068786621094,295.0718078613281,298.4244079589844,296.95263671875,282.9494323730469,1.0,0.4822779297828674,0.3991776406764984,0.3991776406764984,1.0,1.0,-2.4244675636291504,0.6767142415046692,1.7477532625198364,0.1237355768680572,5.551115123125783e-17,1.0,0.0,130.6853485107422,100.0,52026.25390625,0.0,1350.6929931640625,1.0,278.1499938964844,281.2635803222656,298.0527648925781,301.4442749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161903619766235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.312744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952360,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.7803119421005249,0.2830060422420501,0.2580471932888031,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281616210937,0.8935559391975403,0.429546594619751,0.4099685251712799,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278869628906,0.9983342885971068,0.5981131792068481,0.4197327792644501,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.928466796875,0.809490978717804,0.3156222999095917,0.3025573194026947,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9301147460937,0.6102812886238098,0.1325636357069015,0.6145468354225159,282.9283447265625,284.95001220703125,302.2003173828125,295.0777587890625,298.4236755371094,296.95294189453125,282.9258117675781,1.0,0.4760614931583404,0.3999944925308227,0.3999944925308227,1.0,1.0,-2.406686544418335,0.6721423864364624,1.7345441579818726,0.1231526583433151,5.551115123125783e-17,1.0,0.0,125.09007263183594,88.0,51733.30859375,0.0,1306.0916748046875,1.0,278.1499938964844,281.2460632324219,298.0586242675781,301.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142706155776978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.57568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952420,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660583496094,0.7902512550354004,0.279660165309906,0.2547646760940552,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653869628906,0.9052520990371704,0.4246325194835663,0.4050526320934295,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650207519531,0.9990000128746032,0.5941293835639954,0.4021832048892975,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.8191521763801575,0.3118472993373871,0.2987002730369568,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683166503906,0.6164208650588989,0.1301302164793014,0.6020672917366028,282.8656616210937,284.95001220703125,302.1859130859375,295.0891418457031,298.4193725585937,296.9535522460937,282.8618469238281,1.0,0.4626532196998596,0.4016281962394714,0.4016281962394714,1.0,1.0,-2.3571817874908447,0.6579490900039673,1.699232816696167,0.1201642304658889,5.551115123125783e-17,1.0,0.0,115.26708984375,76.0,50920.69140625,0.0,1207.5126953125,1.0,278.1499938964844,281.1984558105469,298.0679931640625,301.396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100467324256897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952480,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8660583496094,0.7902512550354004,0.279660165309906,0.2547646760940552,296.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653869628906,0.9052520990371704,0.4246325194835663,0.4050526320934295,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650207519531,0.9990000128746032,0.5941293835639954,0.4021832048892975,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658447265625,0.8191521763801575,0.3118472993373871,0.2987002730369568,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8683166503906,0.6164208650588989,0.1301302164793014,0.6020672917366028,282.8656616210937,284.95001220703125,302.1859130859375,295.0891418457031,298.4193725585937,296.9535522460937,282.8618469238281,1.0,0.4626532196998596,0.4016281962394714,0.4016281962394714,1.0,1.0,-2.3571817874908447,0.6579490900039673,1.699232816696167,0.1201642304658889,5.551115123125783e-17,1.0,0.0,115.26708984375,76.0,50920.69140625,0.0,1207.5126953125,1.0,278.1499938964844,281.1984558105469,298.0679931640625,301.396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100467324256897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2563.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952540,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7912292480469,0.8015318512916565,0.2762390971183777,0.2514152824878692,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7904663085937,0.919605791568756,0.4196277260780334,0.4000534415245056,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7901306152344,0.9990000128746032,0.5934407114982605,0.3808344006538391,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.791015625,0.8297580480575562,0.3079913556575775,0.2947685420513153,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7937927246094,0.6232357025146484,0.1277907788753509,0.5899267792701721,282.7908020019531,284.95001220703125,302.1695556640625,295.09979248046875,298.4137268066406,296.9549865722656,282.7865295410156,1.0,0.4481840431690216,0.4032618999481201,0.4032618999481201,1.0,1.0,-2.301238775253296,0.6413617134094238,1.659877061843872,0.1160734593868255,5.551115123125783e-17,1.0,0.0,105.3897933959961,64.0,49981.0859375,0.0,1106.4007568359375,1.0,278.1499938964844,281.142578125,298.07427978515625,301.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048573732376099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952600,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7912292480469,0.8015318512916565,0.2762390971183777,0.2514152824878692,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7904663085937,0.919605791568756,0.4196277260780334,0.4000534415245056,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7901306152344,0.9990000128746032,0.5934407114982605,0.3808344006538391,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.791015625,0.8297580480575562,0.3079913556575775,0.2947685420513153,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7937927246094,0.6232357025146484,0.1277907788753509,0.5899267792701721,282.7908020019531,284.95001220703125,302.1695556640625,295.09979248046875,298.4137268066406,296.9549865722656,282.7865295410156,1.0,0.4481840431690216,0.4032618999481201,0.4032618999481201,1.0,1.0,-2.301238775253296,0.6413617134094238,1.659877061843872,0.1160734593868255,5.551115123125783e-17,1.0,0.0,105.3897933959961,64.0,49981.0859375,0.0,1106.4007568359375,1.0,278.1499938964844,281.142578125,298.07427978515625,301.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048573732376099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952660,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7140197753906,0.8153948187828064,0.2728780508041382,0.248093843460083,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132873535156,0.9384526014328004,0.4146427810192108,0.3950432538986206,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7130126953125,0.9990000128746032,0.5954561829566956,0.3569144904613495,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.713623046875,0.8433259129524231,0.3042641878128052,0.2909312844276428,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.71630859375,0.6321524381637573,0.1256383210420608,0.5785133242607117,282.71368408203125,284.95001220703125,302.1510009765625,295.109619140625,298.4099426269531,296.95806884765625,282.7091979980469,1.0,0.4329367876052856,0.4053120017051697,0.4053120017051697,1.0,1.0,-2.2441868782043457,0.6251095533370972,1.6190773248672483,0.1124925389885902,5.551115123125783e-17,1.0,0.0,95.0688705444336,67.0,49019.0078125,0.0,1006.3193969726562,1.0,278.1499938964844,281.08514404296875,298.0804748535156,301.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989417910575867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2461.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952720,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7140197753906,0.8153948187828064,0.2728780508041382,0.248093843460083,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132873535156,0.9384526014328004,0.4146427810192108,0.3950432538986206,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7130126953125,0.9990000128746032,0.5954561829566956,0.3569144904613495,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.713623046875,0.8433259129524231,0.3042641878128052,0.2909312844276428,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.71630859375,0.6321524381637573,0.1256383210420608,0.5785133242607117,282.71368408203125,284.95001220703125,302.1510009765625,295.109619140625,298.4099426269531,296.95806884765625,282.7091979980469,1.0,0.4329367876052856,0.4053120017051697,0.4053120017051697,1.0,1.0,-2.2441868782043457,0.6251095533370972,1.6190773248672483,0.1124925389885902,5.551115123125783e-17,1.0,0.0,95.0688705444336,67.0,49019.0078125,0.0,1006.3193969726562,1.0,278.1499938964844,281.08514404296875,298.0804748535156,301.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989417910575867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2461.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952780,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6482238769531,0.8227475881576538,0.2694281041622162,0.2448143661022186,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6476135253906,0.948885142803192,0.409601628780365,0.3901056051254272,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6474609375,0.9990000128746032,0.5982377529144287,0.3422900140285492,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6480407714844,0.8509904742240906,0.3002991378307342,0.2870117425918579,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6502380371094,0.6367894411087036,0.1234703436493873,0.567834734916687,282.6479187011719,284.95001220703125,302.1300048828125,295.11846923828125,298.4071655273437,296.96063232421875,282.6446228027344,1.0,0.4226140081882477,0.4073620736598968,0.4073620736598968,1.0,1.0,-2.1991753578186035,0.6131035089492798,1.5860718488693235,0.1102779060602188,5.551115123125783e-17,1.0,0.0,88.7647705078125,70.0,48239.5859375,0.0,937.456298828125,1.0,278.1499938964844,281.0374755859375,298.088623046875,301.248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929013967514038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.709716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952840,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6482238769531,0.8227475881576538,0.2694281041622162,0.2448143661022186,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6476135253906,0.948885142803192,0.409601628780365,0.3901056051254272,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6474609375,0.9990000128746032,0.5982377529144287,0.3422900140285492,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6480407714844,0.8509904742240906,0.3002991378307342,0.2870117425918579,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6502380371094,0.6367894411087036,0.1234703436493873,0.567834734916687,282.6479187011719,284.95001220703125,302.1300048828125,295.11846923828125,298.4071655273437,296.96063232421875,282.6446228027344,1.0,0.4226140081882477,0.4073620736598968,0.4073620736598968,1.0,1.0,-2.1991753578186035,0.6131035089492798,1.5860718488693235,0.1102779060602188,5.551115123125783e-17,1.0,0.0,88.7647705078125,70.0,48239.5859375,0.0,937.456298828125,1.0,278.1499938964844,281.0374755859375,298.088623046875,301.248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929013967514038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.709716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952900,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.621826171875,0.8243863582611084,0.2677397727966308,0.2432399094104766,296.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.62127685546875,0.951217532157898,0.4071139395236969,0.3877022564411163,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6211242675781,0.9990000128746032,0.5991789698600769,0.3379223346710205,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6216735839844,0.8526973128318787,0.2983484268188476,0.2851099371910095,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6236572265625,0.6375515460968018,0.1223839446902275,0.562707781791687,282.6215515136719,284.95001220703125,302.1184997558594,295.1224975585937,298.4060974121094,296.9617614746094,282.6185607910156,1.0,0.4187514781951904,0.4083871245384216,0.4083871245384216,1.0,1.0,-2.180716037750244,0.6085116267204285,1.5722044706344604,0.1097343266010284,5.551115123125783e-17,1.0,0.0,86.78862762451172,70.0,47920.66015625,0.0,912.1907958984376,1.0,278.1499938964844,281.0181579589844,298.0941162109375,301.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901580333709717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2381.804443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17952960,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59820556640625,0.8249825239181519,0.2660679817199707,0.2417012155055999,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.59771728515625,0.952104926109314,0.404644101858139,0.3853365480899811,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5975646972656,0.9990000128746032,0.5996909737586975,0.3350050747394562,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5980529785156,0.8532783389091492,0.2964131832122803,0.2832427322864532,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5998840332031,0.637468159198761,0.1212822571396827,0.5576200485229492,282.59796142578125,284.95001220703125,302.1063232421875,295.1262512207031,298.4053955078125,296.9626770019531,282.5952453613281,1.0,0.4155552387237549,0.4095061123371124,0.4095061123371124,1.0,1.0,-2.164168357849121,0.6047567129135132,1.559411644935608,0.1096074059605598,5.551115123125783e-17,1.0,0.0,85.36458587646484,88.0,47636.25,0.0,891.1469116210938,1.0,278.1499938964844,281.0009155273437,298.0998840332031,301.21832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876719236373901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2359.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953020,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5716857910156,0.8158440589904785,0.2627943456172943,0.2388475835323333,296.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5715637207031,0.9395757913589478,0.3997889459133148,0.3808487951755523,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.571533203125,0.9990000128746032,0.5977625250816345,0.3430187106132507,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5716552734375,0.8434652090072632,0.2926208972930908,0.2797500193119049,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5721740722656,0.6293633580207825,0.1190583780407905,0.5481907725334167,282.5716247558594,284.95001220703125,302.0797424316406,295.13287353515625,298.40655517578125,296.9641418457031,282.57098388671875,1.0,0.4161433279514313,0.4117440581321716,0.4117440581321716,1.0,1.0,-2.149421453475952,0.6038331389427185,1.5455882549285889,0.1117276400327682,5.551115123125783e-17,1.0,0.0,87.61146545410156,106.0,47371.99609375,0.0,885.5101318359375,1.0,278.1499938964844,280.9834899902344,298.1128234863281,301.2061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836310863494873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.80029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953080,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5716857910156,0.8158440589904785,0.2627943456172943,0.2388475835323333,296.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5715637207031,0.9395757913589478,0.3997889459133148,0.3808487951755523,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.571533203125,0.9990000128746032,0.5977625250816345,0.3430187106132507,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5716552734375,0.8434652090072632,0.2926208972930908,0.2797500193119049,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5721740722656,0.6293633580207825,0.1190583780407905,0.5481907725334167,282.5716247558594,284.95001220703125,302.0797424316406,295.13287353515625,298.40655517578125,296.9641418457031,282.57098388671875,1.0,0.4161433279514313,0.4117440581321716,0.4117440581321716,1.0,1.0,-2.149421453475952,0.6038331389427185,1.5455882549285889,0.1117276400327682,5.551115123125783e-17,1.0,0.0,87.61146545410156,106.0,47371.99609375,0.0,885.5101318359375,1.0,278.1499938964844,280.9834899902344,298.1128234863281,301.2061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836310863494873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.80029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.80224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17953140,296.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57086181640625,0.7976086735725403,0.0,0.2362472265958786,296.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709228515625,0.9152593612670898,0.0,0.3766566812992096,296.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.9990000128746032,0.0,0.3630157113075256,296.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57086181640625,0.825640857219696,0.0,0.2765130400657654,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5706787109375,0.6148369908332825,0.0,0.5392502546310425,282.5708923339844,294.1499938964844,302.04998779296875,295.13818359375,298.4090576171875,296.9646301269531,282.5712585449219,0.0,0.0,0.4139820039272308,0.4139820039272308,1.0,1.0,-2.1506526470184326,0.6086299419403076,1.5420225858688354,0.1161880642175674,0.0,1.0,0.0,94.5601577758789,60.0,47392.78515625,0.0,912.107421875,0.0,278.1499938964844,280.9839782714844,298.1277770996094,301.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57086181640625,0.7976086735725403,0.0,0.2362472265958786,296.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709228515625,0.9152593612670898,0.0,0.3766566812992096,296.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5709533691406,0.9990000128746032,0.0,0.3630157113075256,296.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57086181640625,0.825640857219696,0.0,0.2765130400657654,296.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5706787109375,0.6148369908332825,0.0,0.5392502546310425,282.5708923339844,294.1499938964844,302.04998779296875,295.13818359375,298.4090576171875,296.9646301269531,282.5712585449219,0.0,0.0,0.4139820039272308,0.4139820039272308,1.0,1.0,-2.1506526470184326,0.6086299419403076,1.5420225858688354,0.1161880642175674,0.0,1.0,0.0,94.5601577758789,60.0,47392.78515625,0.0,912.107421875,0.0,278.1499938964844,280.9839782714844,298.1277770996094,301.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
