time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953260,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9082336425781,0.3424212038516998,0.0,0.0029040141962468,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.9093017578125,0.4816547632217407,0.0,0.0030580766033381,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9134826660156,0.4816547632217407,0.0,0.0022586865816265,297.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080810546875,0.4816547632217407,0.0,0.003058070782572,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8983459472656,0.0,0.0,0.0145059544593095,283.0070495605469,294.1499938964844,302.0321350097656,295.14044189453125,299.116943359375,298.08477783203125,281.4099426269531,0.0,0.0,0.3241929411888122,0.3241929411888122,1.0,1.0,-0.0309459865093231,0.0099268089979887,0.0210191793739795,-0.0608699284493923,0.0,1.0,0.0,-0.1727448850870132,60.0,2609.127685546875,0.0,-6.529350503114983e-05,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544573007258977e-12,1.554461854375023e-12,4.833064117914631e-18,3.871431387275637e-12,3.871424448381733e-12,6.6457013901490336e-18,0.0,0.0,-0.0,0.0,0.0,2.0115959394023045e-22,3.422906595254869e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7945861816406,0.0,0.0,0.000960097182542,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7917175292969,0.0,0.0,0.0014840742805972,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78662109375,0.0,0.0,0.0015981438336893,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923889160156,0.0,0.0,0.0011134311789646,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.8020324707031,0.0,0.0,0.0024308762513101,282.83892822265625,294.1499938964844,302.0157165527344,295.14190673828125,299.6752624511719,299.2747497558594,280.9364013671875,0.0,0.0,0.2481988966464996,0.2481988966464996,1.0,1.0,-0.0355191528797149,0.0068865274079144,0.0286326259374618,-0.0807070881128311,0.0,1.0,0.0,-0.2005463540554046,60.0,1483.349609375,0.0,-5.652220352203585e-06,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6259890435680326e-25,-3.629452882499052e-25,-4.798877679546077e-28,-6.704501523992371e-19,-6.699818647749549e-19,-4.682591495583479e-22,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7750244140625,0.0,0.0,0.0001097678177757,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7691955566406,0.0,0.0,0.0001155411155195,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7597961425781,0.0,0.0,8.528513717465103e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7723388671875,0.0,0.0,0.000115580180136,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7859191894531,0.0,0.0,0.0005485533038154,282.8111572265625,294.1499938964844,301.9893493652344,295.1434020996094,299.7366027832031,300.7125549316406,280.65240478515625,0.0,0.0,0.135786086320877,0.135786086320877,1.0,1.0,-0.0015746710123494,0.0012036182451993,0.0003710527380462,-0.06599972397089,0.0,1.0,0.0,-0.0194083321839571,60.0,504.78619384765625,0.0,-9.330167927146249e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5143489645460435e-35,-1.637969012910241e-35,-9.94161145855377e-36,3.3800790968967053e-21,1.6834429042322773e-21,1.696636293638624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.77313232421875,0.0,0.0,0.0001094889375963,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.76727294921875,0.0,0.0,0.0001149914896814,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579040527344,0.0,0.0,8.460778917651623e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7704467773437,0.0,0.0,0.0001152311233454,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.78399658203125,0.0,0.0,0.0005484403227455,282.8082275390625,294.1499938964844,301.97607421875,295.1438293457031,299.658203125,301.10797119140625,280.6165466308594,0.0,0.0,0.0827964022755622,0.0827964022755622,1.0,1.0,-0.0005588496569544,0.0001086044067051,0.0004502452502492,-0.0660658851265907,0.0,1.0,0.0,-0.0143267894163727,60.0,310.8912353515625,0.0,-9.292521241377473e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43418661451072e-39,6.898689029465113e-39,4.282307851142674e-39,3.4297432551345235e-21,1.673509971610518e-21,1.7562332835240057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7701416015625,0.0,0.0,0.0001099061482818,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76434326171875,0.0,0.0,0.0001157345977844,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550354003906,0.0,0.0,8.547900506528094e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7674560546875,0.0,0.0,0.000115736213047,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809143066406,0.0,0.0,0.0005490057519637,282.8035583496094,294.1499938964844,301.954345703125,295.1441345214844,299.6811218261719,301.48004150390625,280.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517253005877,4.99586860769341e-08,0.0011516753584146,-0.0667042061686515,0.0,1.0,0.0,-0.0175385382026433,60.0,151.4741668701172,0.0,-9.35186506012542e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.133650457638777e-42,-1.22753745474854e-42,-7.426881860921529e-43,3.371102086987231e-21,1.6852381244606196e-21,1.6858638615524154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7670288085937,0.0,0.0,0.0001098983630072,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.76129150390625,0.0,0.0,0.0001157288425019,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7520446777344,0.0,0.0,8.547734614694491e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.764404296875,0.0,0.0,0.0001157285441877,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7777404785156,0.0,0.0,0.000548954703845,282.798828125,294.1499938964844,301.9314270019531,295.1440734863281,299.7046813964844,301.685791015625,280.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710786493495,2.5906235379125064e-08,0.0011710526887327,-0.0666959583759307,0.0,1.0,0.0,-0.0176377296447753,60.0,83.17717742919922,0.0,-9.350431895427393e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37064265439603e-21,1.6853299100046639e-21,1.6853127443913665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,0.0001098961220122,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001157264123321,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.745849609375,0.0,0.0,8.547547622583807e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.75799560546875,0.0,0.0,0.0001157261722255,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7711486816406,0.0,0.0,0.0005489439936354,282.7890014648437,294.1499938964844,301.8821716308594,295.1427307128906,299.7502746582031,301.83660888671875,280.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58674592856778e-08,0.0011710270773619,-0.066688522696495,0.0,1.0,0.0,-0.0176363084465265,60.0,45.24496841430664,0.0,-9.350023333354329e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3706549732479257e-21,1.6853272846755713e-21,1.6853275875981589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,0.0001098961220122,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.75494384765625,0.0,0.0,0.0001157264123321,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.745849609375,0.0,0.0,8.547547622583807e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.75799560546875,0.0,0.0,0.0001157261722255,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7711486816406,0.0,0.0,0.0005489439936354,282.7890014648437,294.1499938964844,301.8821716308594,295.1427307128906,299.7502746582031,301.83660888671875,280.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58674592856778e-08,0.0011710270773619,-0.066688522696495,0.0,1.0,0.0,-0.0176363084465265,60.0,45.24496841430664,0.0,-9.350023333354329e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3706549732479257e-21,1.6853272846755713e-21,1.6853275875981589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7538757324219,0.0,0.0,0.0001099114961107,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.748291015625,0.0,0.0,0.0001157425940618,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73931884765625,0.0,0.0,8.548742334824055e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.75128173828125,0.0,0.0,0.0001157423539552,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7642517089844,0.0,0.0,0.0005490208859555,282.77880859375,294.1499938964844,301.8287353515625,295.13995361328125,299.7937927246094,301.8454284667969,280.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,1.0,0.0,-0.0176456961780786,60.0,38.84235763549805,0.0,-9.352609708912497e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3706545693511426e-21,1.6853272846755713e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7538757324219,0.0,0.0,0.0001099114961107,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.748291015625,0.0,0.0,0.0001157425940618,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73931884765625,0.0,0.0,8.548742334824055e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.75128173828125,0.0,0.0,0.0001157423539552,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7642517089844,0.0,0.0,0.0005490208859555,282.77880859375,294.1499938964844,301.8287353515625,295.13995361328125,299.7937927246094,301.8454284667969,280.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,1.0,0.0,-0.0176456961780786,60.0,38.84235763549805,0.0,-9.352609708912497e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3706545693511426e-21,1.6853272846755713e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.746826171875,0.0,0.0,0.0001099421933759,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7413330078125,0.0,0.0,0.0001157749138656,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7325134277344,0.0,0.0,8.551128848921508e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442932128906,0.0,0.0,0.000115774673759,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,0.0005491743795573,282.7682800292969,294.1499938964844,301.7715759277344,295.1358337402344,299.835205078125,301.8099975585937,280.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592433112624804e-08,0.0011715141590684,-0.0668368488550186,0.0,1.0,0.0,-0.0176645517349243,60.0,36.78780364990234,0.0,-9.35780448685364e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3706545693511426e-21,1.6853272846755713e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.746826171875,0.0,0.0,0.0001099421933759,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7413330078125,0.0,0.0,0.0001157749138656,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7325134277344,0.0,0.0,8.551128848921508e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442932128906,0.0,0.0,0.000115774673759,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.757080078125,0.0,0.0,0.0005491743795573,282.7682800292969,294.1499938964844,301.7715759277344,295.1358337402344,299.835205078125,301.8099975585937,280.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592433112624804e-08,0.0011715141590684,-0.0668368488550186,0.0,1.0,0.0,-0.0176645517349243,60.0,36.78780364990234,0.0,-9.35780448685364e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3706545693511426e-21,1.6853272846755713e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7395935058594,0.0,0.0,0.0001099863075069,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7341613769531,0.0,0.0,0.000115821356303,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7254638671875,0.0,0.0,8.554558735340834e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370910644531,0.0,0.0,0.0001158211234724,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7496643066406,0.0,0.0,0.0005493948701769,282.75750732421875,294.1499938964844,301.7110290527344,295.1304931640625,299.8746337890625,301.758544921875,281.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,1.0,0.0,-0.0176917016506195,60.0,35.596466064453125,0.0,-9.365287212403929e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7395935058594,0.0,0.0,0.0001099863075069,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7341613769531,0.0,0.0,0.000115821356303,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7254638671875,0.0,0.0,8.554558735340834e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370910644531,0.0,0.0,0.0001158211234724,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7496643066406,0.0,0.0,0.0005493948701769,282.75750732421875,294.1499938964844,301.7110290527344,295.1304931640625,299.8746337890625,301.758544921875,281.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,1.0,0.0,-0.0176917016506195,60.0,35.596466064453125,0.0,-9.365287212403929e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7358703613281,0.0,0.0,0.000110013061203,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7304992675781,0.0,0.0,0.0001158495360868,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7218322753906,0.0,0.0,8.55663965921849e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7333984375,0.0,0.0,0.0001158492959802,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7458801269531,0.0,0.0,0.000549528573174,282.7520446777344,294.1499938964844,301.6796569824219,295.1274108886719,299.8934326171875,301.7294921875,281.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012342502212963e-08,0.0011722665512934,-0.0670659616589546,0.0,1.0,0.0,-0.0177081823348999,60.0,35.119529724121094,0.0,-9.36983042265638e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73211669921875,0.0,0.0,0.0001100421359296,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7267761230469,0.0,0.0,0.0001158801387646,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7181701660156,0.0,0.0,8.558900299249217e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7296447753906,0.0,0.0,0.0001158799059339,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7420349121094,0.0,0.0,0.0005496738594956,282.7465209960937,294.1499938964844,301.6475830078125,295.1240539550781,299.9117431640625,301.6992492675781,281.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.6048468271255842e-08,0.0011725752847269,-0.0671599954366684,0.0,1.0,0.0,-0.0177260898053646,60.0,34.682708740234375,0.0,-9.37476869466991e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,0.0001101076923077,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7192077636719,0.0,0.0,0.0001159491730504,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71075439453125,0.0,0.0,8.563998562749475e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7220458984375,0.0,0.0,0.0001159489474957,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7342529296875,0.0,0.0,0.0005500015104189,282.7353515625,294.1499938964844,301.5816345214844,295.1166381835937,299.9468688964844,301.6361389160156,281.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,1.0,0.0,-0.0177664943039417,60.0,33.89371871948242,0.0,-9.38591497856578e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,0.0001101076923077,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7192077636719,0.0,0.0,0.0001159491730504,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71075439453125,0.0,0.0,8.563998562749475e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7220458984375,0.0,0.0,0.0001159489474957,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7342529296875,0.0,0.0,0.0005500015104189,282.7353515625,294.1499938964844,301.5816345214844,295.1166381835937,299.9468688964844,301.6361389160156,281.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,1.0,0.0,-0.0177664943039417,60.0,33.89371871948242,0.0,-9.38591497856578e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7166748046875,0.0,0.0,0.0001101929519791,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.71148681640625,0.0,0.0,0.0001160389438155,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7031555175781,0.0,0.0,8.570628415327519e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7142944335937,0.0,0.0,0.0001160387182608,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7263488769531,0.0,0.0,0.0005504274740815,282.7240295410156,294.1499938964844,301.5135498046875,295.1083984375,299.98004150390625,301.5701599121094,281.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,1.0,0.0,-0.0178190656006336,60.0,33.19736099243164,0.0,-9.400427103400945e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7166748046875,0.0,0.0,0.0001101929519791,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.71148681640625,0.0,0.0,0.0001160389438155,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7031555175781,0.0,0.0,8.570628415327519e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7142944335937,0.0,0.0,0.0001160387182608,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7263488769531,0.0,0.0,0.0005504274740815,282.7240295410156,294.1499938964844,301.5135498046875,295.1083984375,299.98004150390625,301.5701599121094,281.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,1.0,0.0,-0.0178190656006336,60.0,33.19736099243164,0.0,-9.400427103400945e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7087707519531,0.0,0.0,0.0001103736576624,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70367431640625,0.0,0.0,0.0001162292392109,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6954650878906,0.0,0.0,8.584682655055076e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7064208984375,0.0,0.0,0.0001162290136562,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182922363281,0.0,0.0,0.0005513302749022,282.7126159667969,294.1499938964844,301.4438171386719,295.0994567871094,300.0111389160156,301.5017395019531,281.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761285131797,2.646103069992025e-08,0.0011761019704863,-0.0682338327169418,0.0,1.0,0.0,-0.0179306101053953,60.0,32.59092330932617,0.0,-9.431257552705574e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7087707519531,0.0,0.0,0.0001103736576624,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70367431640625,0.0,0.0,0.0001162292392109,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6954650878906,0.0,0.0,8.584682655055076e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7064208984375,0.0,0.0,0.0001162290136562,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182922363281,0.0,0.0,0.0005513302749022,282.7126159667969,294.1499938964844,301.4438171386719,295.0994567871094,300.0111389160156,301.5017395019531,281.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761285131797,2.646103069992025e-08,0.0011761019704863,-0.0682338327169418,0.0,1.0,0.0,-0.0179306101053953,60.0,32.59092330932617,0.0,-9.431257552705574e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.70269775390625,0.0,0.0,0.0001105323171941,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976318359375,0.0,0.0,0.0001163963024737,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.68951416015625,0.0,0.0,8.59702195157297e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.70037841796875,0.0,0.0,0.000116396084195,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.71209716796875,0.0,0.0,0.0005521228886209,282.7038879394531,294.1499938964844,301.3899230957031,295.0922546386719,300.03338623046875,301.4484558105469,281.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778178159147,2.6658605989382522e-08,0.001177791156806,-0.0687480047345161,0.0,1.0,0.0,-0.0180285554379224,60.0,32.18437576293945,0.0,-9.458369731873972e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7007751464844,0.0,0.0,0.0001105784613173,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6957397460937,0.0,0.0,0.0001164448985946,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6876220703125,0.0,0.0,8.600611181464046e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6984558105469,0.0,0.0,0.0001164446803159,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.71014404296875,0.0,0.0,0.0005523534491658,282.7011413574219,294.1499938964844,301.372802734375,295.0899353027344,300.0401611328125,301.43145751953125,281.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783092049881,2.6716071133137124e-08,0.0011782825458794,-0.068897545337677,0.0,1.0,0.0,-0.0180570427328348,60.0,32.062618255615234,0.0,-9.466263151125533e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6967163085937,0.0,0.0,0.000110661421786,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.69171142578125,0.0,0.0,0.0001165322537417,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6836853027344,0.0,0.0,8.607062773080543e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6944274902344,0.0,0.0,0.000116532035463,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7060241699219,0.0,0.0,0.0005527678877115,282.69537353515625,294.1499938964844,301.3369445800781,295.08502197265625,300.0538635253906,301.3957824707031,281.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791924480348,2.6819360954277733e-08,0.0011791656725108,-0.0691663175821304,0.0,1.0,0.0,-0.0181082487106323,60.0,31.82013893127441,0.0,-9.480458373900549e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6926574707031,0.0,0.0,0.0001107205025618,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6877136230469,0.0,0.0,0.0001165944631793,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6797180175781,0.0,0.0,8.6116575403139e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6903686523437,0.0,0.0,0.0001165942449006,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.701904296875,0.0,0.0,0.00055306305876,282.6896057128906,294.1499938964844,301.3009338378906,295.0799865722656,300.0670471191406,301.3598937988281,281.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798214400187,2.689289146928786e-08,0.0011797945480793,-0.0693576484918594,0.0,1.0,0.0,-0.0181447006762027,60.0,31.58719253540039,0.0,-9.490570107573149e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6845092773437,0.0,0.0,0.0001107539574149,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6796264648437,0.0,0.0,0.0001166296933661,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717529296875,0.0,0.0,8.614259422756732e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6822814941406,0.0,0.0,0.0001166294750873,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.693603515625,0.0,0.0,0.0005532303475774,282.6780700683594,294.1499938964844,301.2286071777344,295.0697937011719,300.0919494628906,301.2878112792969,281.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801766231656,2.6934397823197287e-08,0.0011801497312262,-0.0694656446576118,0.0,1.0,0.0,-0.0181652791798114,60.0,31.467605590820312,0.0,-9.496280739540452e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6845092773437,0.0,0.0,0.0001107539574149,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6796264648437,0.0,0.0,0.0001166296933661,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717529296875,0.0,0.0,8.614259422756732e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6822814941406,0.0,0.0,0.0001166294750873,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.693603515625,0.0,0.0,0.0005532303475774,282.6780700683594,294.1499938964844,301.2286071777344,295.0697937011719,300.0919494628906,301.2878112792969,281.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801766231656,2.6934397823197287e-08,0.0011801497312262,-0.0694656446576118,0.0,1.0,0.0,-0.0181652791798114,60.0,31.467605590820312,0.0,-9.496280739540452e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.67633056640625,0.0,0.0,0.0001106849813368,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6715087890625,0.0,0.0,0.0001165570429293,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6637878417969,0.0,0.0,8.60889267642051e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.67413330078125,0.0,0.0,0.0001165568319265,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.685302734375,0.0,0.0,0.0005528858746401,282.66656494140625,294.1499938964844,301.1562805175781,295.0594787597656,300.11474609375,301.2156066894531,281.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794401798397,2.6848240963772696e-08,0.0011794132879003,-0.069241464138031,0.0,1.0,0.0,-0.0181225687265396,60.0,31.017263412475582,0.0,-9.48442959725071e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.67633056640625,0.0,0.0,0.0001106849813368,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6715087890625,0.0,0.0,0.0001165570429293,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6637878417969,0.0,0.0,8.60889267642051e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.67413330078125,0.0,0.0,0.0001165568319265,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.685302734375,0.0,0.0,0.0005528858746401,282.66656494140625,294.1499938964844,301.1562805175781,295.0594787597656,300.11474609375,301.2156066894531,281.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794401798397,2.6848240963772696e-08,0.0011794132879003,-0.069241464138031,0.0,1.0,0.0,-0.0181225687265396,60.0,31.017263412475582,0.0,-9.48442959725071e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6681823730469,0.0,0.0,0.0001105519258999,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6634216308594,0.0,0.0,0.0001164169298135,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6557922363281,0.0,0.0,8.598543354310095e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6659851074219,0.0,0.0,0.0001164167188107,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.677001953125,0.0,0.0,0.0005522213759832,282.6551208496094,294.1499938964844,301.0843200683594,295.0491943359375,300.135498046875,301.1436767578125,281.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780209606513,2.6682236864417064e-08,0.0011779943015426,-0.0688095018267631,0.0,1.0,0.0,-0.0180402770638465,60.0,30.56168556213379,0.0,-9.461615491090924e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6681823730469,0.0,0.0,0.0001105519258999,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6634216308594,0.0,0.0,0.0001164169298135,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6557922363281,0.0,0.0,8.598543354310095e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6659851074219,0.0,0.0,0.0001164167188107,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.677001953125,0.0,0.0,0.0005522213759832,282.6551208496094,294.1499938964844,301.0843200683594,295.0491943359375,300.135498046875,301.1436767578125,281.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780209606513,2.6682236864417064e-08,0.0011779943015426,-0.0688095018267631,0.0,1.0,0.0,-0.0180402770638465,60.0,30.56168556213379,0.0,-9.461615491090924e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,0.0001103183531085,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.65533447265625,0.0,0.0,0.0001161709587904,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6478271484375,0.0,0.0,8.580376015743241e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6578674316406,0.0,0.0,0.0001161707550636,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6687316894531,0.0,0.0,0.0005510547780431,282.6438293457031,294.1499938964844,301.01318359375,295.03912353515625,300.1542663574219,301.07244873046875,281.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390964080746933e-08,0.0011755045270547,-0.0680514797568321,0.0,1.0,0.0,-0.0178958848118782,60.0,30.109848022460938,0.0,-9.421651725460833e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6600341796875,0.0,0.0,0.0001103183531085,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.65533447265625,0.0,0.0,0.0001161709587904,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6478271484375,0.0,0.0,8.580376015743241e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6578674316406,0.0,0.0,0.0001161707550636,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6687316894531,0.0,0.0,0.0005510547780431,282.6438293457031,294.1499938964844,301.01318359375,295.03912353515625,300.1542663574219,301.07244873046875,281.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390964080746933e-08,0.0011755045270547,-0.0680514797568321,0.0,1.0,0.0,-0.0178958848118782,60.0,30.109848022460938,0.0,-9.421651725460833e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,0.0001101555826608,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6513366699219,0.0,0.0,0.0001159995517809,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.64385986328125,0.0,0.0,8.5677151218988e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6538391113281,0.0,0.0,0.0001159993480541,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.66461181640625,0.0,0.0,0.0005502417916432,282.6382141113281,294.1499938964844,300.97802734375,295.03424072265625,300.16290283203125,301.03729248046875,281.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737957829609,2.6188018864559133e-08,0.0011737697059288,-0.067523255944252,0.0,1.0,0.0,-0.0177952777594327,60.0,29.88469123840332,0.0,-9.393857425266108e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6519470214844,0.0,0.0,0.0001099720611819,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6473388671875,0.0,0.0,0.0001158062877948,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6399230957031,0.0,0.0,8.553441148251295e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6498413085937,0.0,0.0,0.0001158060913439,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6605224609375,0.0,0.0,0.0005493251373991,282.6326599121094,294.1499938964844,300.9432373046875,295.0294494628906,300.1710510253906,301.0024719238281,281.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718402383849,2.5959218774573856e-08,0.0011718142777681,-0.0669276639819145,0.0,1.0,0.0,-0.0176818575710058,60.0,29.66027069091797,0.0,-9.362570807525117e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6439514160156,0.0,0.0,0.0001095615516533,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.639404296875,0.0,0.0,0.0001153739940491,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.632080078125,0.0,0.0,8.521511335857213e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,0.0001153737975982,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.65240478515625,0.0,0.0,0.0005472747143357,282.6216735839844,294.1499938964844,300.8749389648437,295.02032470703125,300.18603515625,300.9339904785156,281.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674640700221,2.5447450369142643e-08,0.0011674386914819,-0.0655952394008636,0.0,1.0,0.0,-0.0174281522631645,60.0,29.215953826904297,0.0,-9.292779168390553e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6439514160156,0.0,0.0,0.0001095615516533,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.639404296875,0.0,0.0,0.0001153739940491,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.632080078125,0.0,0.0,8.521511335857213e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.641845703125,0.0,0.0,0.0001153737975982,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.65240478515625,0.0,0.0,0.0005472747143357,282.6216735839844,294.1499938964844,300.8749389648437,295.02032470703125,300.18603515625,300.9339904785156,281.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674640700221,2.5447450369142643e-08,0.0011674386914819,-0.0655952394008636,0.0,1.0,0.0,-0.0174281522631645,60.0,29.215953826904297,0.0,-9.292779168390553e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360168457031,0.0,0.0,0.00010917106556,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.63153076171875,0.0,0.0,0.0001149627860286,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6243591308594,0.0,0.0,8.491139305988327e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63397216796875,0.0,0.0,0.0001149625968537,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64434814453125,0.0,0.0,0.0005453242920339,282.61083984375,294.1499938964844,300.8087158203125,295.0119323730469,300.19927978515625,300.86724853515625,281.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633014073595,2.4960643330018684e-08,0.0011632764944806,-0.0643274933099746,0.0,1.0,0.0,-0.0171868242323398,60.0,28.787158966064453,0.0,-9.226633324033173e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
