time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955600,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360168457031,0.0,0.0,0.00010917106556,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.63153076171875,0.0,0.0,0.0001149627860286,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6243591308594,0.0,0.0,8.491139305988327e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63397216796875,0.0,0.0,0.0001149625968537,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64434814453125,0.0,0.0,0.0005453242920339,282.61083984375,294.1499938964844,300.8087158203125,295.0119323730469,300.19927978515625,300.86724853515625,281.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633014073595,2.4960643330018684e-08,0.0011632764944806,-0.0643274933099746,0.0,1.0,0.0,-0.0171868242323398,60.0,28.787158966064453,0.0,-9.226633324033173e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.628173828125,0.0,0.0,0.0001088750359485,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,0.0001146510476246,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6166687011719,0.0,0.0,8.468113810522482e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62615966796875,0.0,0.0,0.0001146508584497,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63641357421875,0.0,0.0,0.0005438457010313,282.6002197265625,294.1499938964844,300.7449035644531,295.0044860839844,300.21112060546875,300.8023376464844,281.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601451551541,2.45915519059281e-08,0.0011601205915212,-0.0633660927414894,0.0,1.0,0.0,-0.0170038510113954,60.0,28.392656326293945,0.0,-9.176640247687828e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.628173828125,0.0,0.0,0.0001088750359485,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,0.0001146510476246,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6166687011719,0.0,0.0,8.468113810522482e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.62615966796875,0.0,0.0,0.0001146508584497,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63641357421875,0.0,0.0,0.0005438457010313,282.6002197265625,294.1499938964844,300.7449035644531,295.0044860839844,300.21112060546875,300.8023376464844,281.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601451551541,2.45915519059281e-08,0.0011601205915212,-0.0633660927414894,0.0,1.0,0.0,-0.0170038510113954,60.0,28.392656326293945,0.0,-9.176640247687828e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6217041015625,0.0,0.0,0.0001086490083253,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6173400878906,0.0,0.0,0.0001144130219472,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6103210449219,0.0,0.0,8.45053291413933e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.61968994140625,0.0,0.0,0.0001144128327723,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6298217773437,0.0,0.0,0.0005427167634479,282.5914611816406,294.1499938964844,300.69354248046875,294.9990539550781,300.2196655273437,300.7498779296875,282.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577360564842,2.4309734669714093e-08,0.001157711725682,-0.0626319050788879,0.0,1.0,0.0,-0.0168641470372676,60.0,28.133527755737305,0.0,-9.138558709764768e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6204528808594,0.0,0.0,0.0001086059783119,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6161193847656,0.0,0.0,0.0001143677072832,299.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.609130859375,0.0,0.0,8.447185973636806e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61846923828125,0.0,0.0,0.0001143675253842,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6285705566406,0.0,0.0,0.0005425018025562,282.5898132324219,294.1499938964844,300.6839904785156,294.99810791015625,300.22119140625,300.74005126953125,282.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572771472856,2.4256086916807362e-08,0.0011572528164833,-0.0624921321868896,0.0,1.0,0.0,-0.0168375503271818,60.0,28.084705352783203,0.0,-9.13131827928737e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6166381835937,0.0,0.0,0.0001084742907551,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6123352050781,0.0,0.0,0.0001142290275311,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6053771972656,0.0,0.0,8.436942880507559e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6146545410156,0.0,0.0,0.0001142288456321,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.62469482421875,0.0,0.0,0.0005418440559878,282.5846862792969,294.1499938964844,300.6547546386719,294.99542236328125,300.22564697265625,300.71002197265625,282.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558728292584,2.40918893723574e-08,0.0011558487312868,-0.0620643161237239,0.0,1.0,0.0,-0.0167561508715152,60.0,27.937633514404297,0.0,-9.109176346555614e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61285400390625,0.0,0.0,0.0001083458773791,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60858154296875,0.0,0.0,0.0001140938038588,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6016845703125,0.0,0.0,8.426955173490569e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.61090087890625,0.0,0.0,0.0001140936219599,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.620849609375,0.0,0.0,0.0005412026657722,282.5796203613281,294.1499938964844,300.6263732910156,294.9930725097656,300.2297668457031,300.6806945800781,282.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154503901489,2.3931784554065416e-08,0.0011544799199327,-0.0616471245884895,0.0,1.0,0.0,-0.0166767798364162,60.0,27.796247482299805,0.0,-9.087612085068032e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6054077148437,0.0,0.0,0.0001080997535609,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011657714844,0.0,0.0,0.0001138346196967,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5943908691406,0.0,0.0,8.407811401411891e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6034545898437,0.0,0.0,0.0001138344377977,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6132507324219,0.0,0.0,0.0005399733781814,282.5696716308594,294.1499938964844,300.5724792480469,294.989501953125,300.23699951171875,300.6245422363281,282.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518797837197,2.3624908251917983e-08,0.0011518561514094,-0.0608474016189575,0.0,1.0,0.0,-0.0165246501564979,60.0,27.5280990600586,0.0,-9.046350157859709e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6054077148437,0.0,0.0,0.0001080997535609,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6011657714844,0.0,0.0,0.0001138346196967,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5943908691406,0.0,0.0,8.407811401411891e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6034545898437,0.0,0.0,0.0001138344377977,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6132507324219,0.0,0.0,0.0005399733781814,282.5696716308594,294.1499938964844,300.5724792480469,294.989501953125,300.23699951171875,300.6245422363281,282.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518797837197,2.3624908251917983e-08,0.0011518561514094,-0.0608474016189575,0.0,1.0,0.0,-0.0165246501564979,60.0,27.5280990600586,0.0,-9.046350157859709e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5980529785156,0.0,0.0,0.0001078681452781,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5939025878906,0.0,0.0,0.0001135907150455,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871887207031,0.0,0.0,8.389796130359173e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5961303710937,0.0,0.0,0.0001135905404225,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6058044433594,0.0,0.0,0.0005388165591284,282.5599670410156,294.1499938964844,300.5226745605469,294.9876403808594,300.2430114746094,300.57196044921875,282.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.3336118815109333e-08,0.0011493869824334,-0.0600947104394435,0.0,1.0,0.0,-0.0163814853876829,60.0,27.278623580932617,0.0,-9.007606394106916e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5980529785156,0.0,0.0,0.0001078681452781,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5939025878906,0.0,0.0,0.0001135907150455,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871887207031,0.0,0.0,8.389796130359173e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5961303710937,0.0,0.0,0.0001135905404225,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6058044433594,0.0,0.0,0.0005388165591284,282.5599670410156,294.1499938964844,300.5226745605469,294.9876403808594,300.2430114746094,300.57196044921875,282.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494102654978,2.3336118815109333e-08,0.0011493869824334,-0.0600947104394435,0.0,1.0,0.0,-0.0163814853876829,60.0,27.278623580932617,0.0,-9.007606394106916e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5908508300781,0.0,0.0,0.0001076526241376,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867614746094,0.0,0.0,0.0001133637488237,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.58013916015625,0.0,0.0,8.373032324016094e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5889587402344,0.0,0.0,0.0001133635814767,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985107421875,0.0,0.0,0.0005377400666475,282.5505065917969,294.1499938964844,300.4774169921875,294.9876708984375,300.2479553222656,300.5234375,282.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471124598756,2.3067384447017506e-08,0.0011470894096419,-0.0593941919505596,0.0,1.0,0.0,-0.0162482634186744,60.0,27.04764938354492,0.0,-8.971626641596232e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5908508300781,0.0,0.0,0.0001076526241376,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867614746094,0.0,0.0,0.0001133637488237,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.58013916015625,0.0,0.0,8.373032324016094e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5889587402344,0.0,0.0,0.0001133635814767,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985107421875,0.0,0.0,0.0005377400666475,282.5505065917969,294.1499938964844,300.4774169921875,294.9876708984375,300.2479553222656,300.5234375,282.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471124598756,2.3067384447017506e-08,0.0011470894096419,-0.0593941919505596,0.0,1.0,0.0,-0.0162482634186744,60.0,27.04764938354492,0.0,-8.971626641596232e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.58380126953125,0.0,0.0,0.0001074525207513,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5797424316406,0.0,0.0,0.0001131530370912,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5732421875,0.0,0.0,8.357468323083594e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5819396972656,0.0,0.0,0.0001131528624682,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5913391113281,0.0,0.0,0.0005367406411096,282.5412902832031,294.1499938964844,300.4371032714844,294.98980712890625,300.251953125,300.4793395996094,282.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817875588998504e-08,0.0011449560988694,-0.0587437227368354,0.0,1.0,0.0,-0.0161245726048946,60.0,26.834779739379883,0.0,-8.938286555348895e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.58380126953125,0.0,0.0,0.0001074525207513,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5797424316406,0.0,0.0,0.0001131530370912,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5732421875,0.0,0.0,8.357468323083594e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5819396972656,0.0,0.0,0.0001131528624682,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5913391113281,0.0,0.0,0.0005367406411096,282.5412902832031,294.1499938964844,300.4371032714844,294.98980712890625,300.251953125,300.4793395996094,282.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449789162725,2.2817875588998504e-08,0.0011449560988694,-0.0587437227368354,0.0,1.0,0.0,-0.0161245726048946,60.0,26.834779739379883,0.0,-8.938286555348895e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.580322265625,0.0,0.0,0.0001073575331247,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5763244628906,0.0,0.0,0.00011305299995,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5698547363281,0.0,0.0,8.350079588126391e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5784912109375,0.0,0.0,0.0001130528326029,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5878295898437,0.0,0.0,0.0005362661904655,282.5367736816406,294.1499938964844,300.4189147949219,294.9917297363281,300.2536315917969,300.4588928222656,282.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439662193879,2.2699424562233617e-08,0.0011439435184001,-0.0584348887205123,0.0,1.0,0.0,-0.0160658527165651,60.0,26.73447608947754,0.0,-8.922479821649176e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.576904296875,0.0,0.0,0.0001072684171958,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5729064941406,0.0,0.0,0.0001129591546487,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5664978027344,0.0,0.0,8.34314851090312e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5750732421875,0.0,0.0,0.0001129589873016,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5843200683594,0.0,0.0,0.0005358211346901,282.5323181152344,294.1499938964844,300.40216064453125,294.9942321777344,300.2551574707031,300.43975830078125,282.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430160375311,2.2588295678360737e-08,0.0011429934529587,-0.0581451393663883,0.0,1.0,0.0,-0.0160107631236314,60.0,26.6387882232666,0.0,-8.90766358452311e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5701599121094,0.0,0.0,0.0001071095321094,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56622314453125,0.0,0.0,0.0001127918367274,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599060058594,0.0,0.0,8.33079029689543e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.568359375,0.0,0.0,0.0001127916693803,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5774841308594,0.0,0.0,0.0005350275896489,282.52362060546875,294.1499938964844,300.3729858398437,295.00115966796875,300.25762939453125,300.4060363769531,282.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413217289373,2.23901590601372e-08,0.0011412993771955,-0.0576284863054752,0.0,1.0,0.0,-0.0159125383943319,60.0,26.46299743652344,0.0,-8.88127686948792e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5701599121094,0.0,0.0,0.0001071095321094,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56622314453125,0.0,0.0,0.0001127918367274,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599060058594,0.0,0.0,8.33079029689543e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.568359375,0.0,0.0,0.0001127916693803,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5774841308594,0.0,0.0,0.0005350275896489,282.52362060546875,294.1499938964844,300.3729858398437,295.00115966796875,300.25762939453125,300.4060363769531,282.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413217289373,2.23901590601372e-08,0.0011412993771955,-0.0576284863054752,0.0,1.0,0.0,-0.0159125383943319,60.0,26.46299743652344,0.0,-8.88127686948792e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5635681152344,0.0,0.0,0.0001069726713467,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5596923828125,0.0,0.0,0.0001126477145589,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534362792969,0.0,0.0,8.320144843310118e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.561767578125,0.0,0.0,0.0001126475472119,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57080078125,0.0,0.0,0.0005343440570868,282.5151672363281,294.1499938964844,300.3500061035156,295.01080322265625,300.25958251953125,300.3773498535156,282.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219467155082384e-08,0.0011398394126445,-0.0571833625435829,0.0,1.0,0.0,-0.0158279184252023,60.0,26.30463600158692,0.0,-8.858576450165857e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5635681152344,0.0,0.0,0.0001069726713467,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5596923828125,0.0,0.0,0.0001126477145589,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5534362792969,0.0,0.0,8.320144843310118e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.561767578125,0.0,0.0,0.0001126475472119,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.57080078125,0.0,0.0,0.0005343440570868,282.5151672363281,294.1499938964844,300.3500061035156,295.01080322265625,300.25958251953125,300.3773498535156,282.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.2219467155082384e-08,0.0011398394126445,-0.0571833625435829,0.0,1.0,0.0,-0.0158279184252023,60.0,26.30463600158692,0.0,-8.858576450165857e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55712890625,0.0,0.0,0.0001068645142368,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533142089844,0.0,0.0,0.0001125338094425,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54718017578125,0.0,0.0,8.311730925925076e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553894042969,0.0,0.0,0.0001125336493714,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56427001953125,0.0,0.0,0.0005338038317859,282.50701904296875,294.1499938964844,300.33056640625,295.0219421386719,300.26104736328125,300.3536376953125,282.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084538642275223e-08,0.0011386862024664,-0.0568314753472805,0.0,1.0,0.0,-0.0157610308378934,60.0,26.16474723815918,0.0,-8.840652299113574e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55712890625,0.0,0.0,0.0001068645142368,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5533142089844,0.0,0.0,0.0001125338094425,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54718017578125,0.0,0.0,8.311730925925076e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5553894042969,0.0,0.0,0.0001125336493714,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56427001953125,0.0,0.0,0.0005338038317859,282.50701904296875,294.1499938964844,300.33056640625,295.0219421386719,300.26104736328125,300.3536376953125,282.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387082049623,2.2084538642275223e-08,0.0011386862024664,-0.0568314753472805,0.0,1.0,0.0,-0.0157610308378934,60.0,26.16474723815918,0.0,-8.840652299113574e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5513610839844,0.0,0.0,0.0001067819903255,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.547607421875,0.0,0.0,0.0001124469054047,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5415344238281,0.0,0.0,8.305312076117843e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5496520996094,0.0,0.0,0.0001124467453337,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,0.0005333917215466,282.499755859375,294.1499938964844,300.31317138671875,295.0321960449219,300.2620544433594,300.334228515625,282.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981575670793063e-08,0.0011378056369721,-0.0565629452466964,0.0,1.0,0.0,-0.0157099869102239,60.0,26.04817771911621,0.0,-8.826987141219433e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5508728027344,0.0,0.0,0.0001067758057615,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.547119140625,0.0,0.0,0.0001124403934227,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5410461425781,0.0,0.0,8.304831135319546e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54913330078125,0.0,0.0,0.0001124402333516,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5578918457031,0.0,0.0,0.0005333608132787,282.4991149902344,294.1499938964844,300.3116760253906,295.0331115722656,300.2621154785156,300.3326110839844,282.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377616319805,2.1973859176682712e-08,0.0011377396294847,-0.0565428175032138,0.0,1.0,0.0,-0.0157061610370874,60.0,26.03854751586914,0.0,-8.825963249137203e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5478210449219,0.0,0.0,0.0001067394332494,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440673828125,0.0,0.0,0.0001124020855058,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380554199219,0.0,0.0,8.302002242999151e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54608154296875,0.0,0.0,0.0001124019327107,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5547790527344,0.0,0.0,0.0005331792053766,282.4952697753906,294.1499938964844,300.3024597167969,295.0386962890625,300.2624816894531,300.3227233886719,282.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373738525435,2.192846793036552e-08,0.001137351966463,-0.0564244277775287,0.0,1.0,0.0,-0.0156836602836847,60.0,25.9802360534668,0.0,-8.819942820537109e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5447998046875,0.0,0.0,0.000106707739178,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54107666015625,0.0,0.0,0.0001123687106883,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,8.299536420963705e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5430908203125,0.0,0.0,0.0001123685506172,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5517272949219,0.0,0.0,0.0005330209387466,282.49151611328125,294.1499938964844,300.2933654785156,295.0443115234375,300.26275634765625,300.3130798339844,282.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370355496183,2.188890491083839e-08,0.0011370136635378,-0.0563212409615516,0.0,1.0,0.0,-0.0156640484929084,60.0,25.924718856811523,0.0,-8.814696883518992e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53887939453125,0.0,0.0,0.000106656763819,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.53521728515625,0.0,0.0,0.000112315021397,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5293273925781,0.0,0.0,8.295571024063975e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372009277344,0.0,0.0,0.0001123148686019,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.54571533203125,0.0,0.0,0.0005327663966454,282.4841613769531,294.1499938964844,300.2755126953125,295.05548095703125,300.2630615234375,300.29443359375,282.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364908423274,2.1825245610784805e-08,0.0011364690726622,-0.0561552010476589,0.0,1.0,0.0,-0.0156324878334999,60.0,25.82087516784668,0.0,-8.80625918853184e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53887939453125,0.0,0.0,0.000106656763819,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.53521728515625,0.0,0.0,0.000112315021397,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5293273925781,0.0,0.0,8.295571024063975e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372009277344,0.0,0.0,0.0001123148686019,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.54571533203125,0.0,0.0,0.0005327663966454,282.4841613769531,294.1499938964844,300.2755126953125,295.05548095703125,300.2630615234375,300.29443359375,282.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364908423274,2.1825245610784805e-08,0.0011364690726622,-0.0561552010476589,0.0,1.0,0.0,-0.0156324878334999,60.0,25.82087516784668,0.0,-8.80625918853184e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5331420898437,0.0,0.0,0.0001066215190803,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5295104980469,0.0,0.0,0.0001122779067372,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5237121582031,0.0,0.0,8.292828715639189e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5314636230469,0.0,0.0,0.0001122777539421,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53985595703125,0.0,0.0,0.0005325904348865,282.47711181640625,294.1499938964844,300.25811767578125,295.0665588378906,300.26300048828125,300.27642822265625,282.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.17811972902382e-08,0.0011360924690961,-0.0560403056442737,0.0,1.0,0.0,-0.0156106511130929,60.0,25.726600646972656,0.0,-8.800423501043043e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5331420898437,0.0,0.0,0.0001066215190803,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5295104980469,0.0,0.0,0.0001122779067372,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5237121582031,0.0,0.0,8.292828715639189e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5314636230469,0.0,0.0,0.0001122777539421,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53985595703125,0.0,0.0,0.0005325904348865,282.47711181640625,294.1499938964844,300.25811767578125,295.0665588378906,300.26300048828125,300.27642822265625,282.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.17811972902382e-08,0.0011360924690961,-0.0560403056442737,0.0,1.0,0.0,-0.0156106511130929,60.0,25.726600646972656,0.0,-8.800423501043043e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.527587890625,0.0,0.0,0.0001065991600626,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5240173339844,0.0,0.0,0.0001122543544624,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5182800292969,0.0,0.0,8.291089034173638e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52593994140625,0.0,0.0,0.0001122542016673,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342102050781,0.0,0.0,0.0005324787925928,282.4703063964844,294.1499938964844,300.2411499023437,295.0775756835937,300.2625732421875,300.2589416503906,282.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358748888596,2.1753205459162928e-08,0.0011358531191945,-0.0559672936797142,0.0,1.0,0.0,-0.0155967744067311,60.0,25.64076042175293,0.0,-8.796715889047847e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.527587890625,0.0,0.0,0.0001065991600626,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5240173339844,0.0,0.0,0.0001122543544624,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5182800292969,0.0,0.0,8.291089034173638e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52593994140625,0.0,0.0,0.0001122542016673,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342102050781,0.0,0.0,0.0005324787925928,282.4703063964844,294.1499938964844,300.2411499023437,295.0775756835937,300.2625732421875,300.2589416503906,282.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358748888596,2.1753205459162928e-08,0.0011358531191945,-0.0559672936797142,0.0,1.0,0.0,-0.0155967744067311,60.0,25.64076042175293,0.0,-8.796715889047847e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5221862792969,0.0,0.0,0.0001065874530468,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5186767578125,0.0,0.0,0.0001122420217143,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5130310058594,0.0,0.0,8.290178084280342e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.52056884765625,0.0,0.0,0.0001122418761951,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5287475585937,0.0,0.0,0.0005324204103089,282.4638061523437,294.1499938964844,300.2245178222656,295.0884094238281,300.2618408203125,300.2419128417969,282.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.1738490119105336e-08,0.0011357272742316,-0.0559289120137691,0.0,1.0,0.0,-0.0155894802883267,60.0,25.56238174438477,0.0,-8.794766870323657e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5221862792969,0.0,0.0,0.0001065874530468,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5186767578125,0.0,0.0,0.0001122420217143,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5130310058594,0.0,0.0,8.290178084280342e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.52056884765625,0.0,0.0,0.0001122418761951,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5287475585937,0.0,0.0,0.0005324204103089,282.4638061523437,294.1499938964844,300.2245178222656,295.0884094238281,300.2618408203125,300.2419128417969,282.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357490438967,2.1738490119105336e-08,0.0011357272742316,-0.0559289120137691,0.0,1.0,0.0,-0.0155894802883267,60.0,25.56238174438477,0.0,-8.794766870323657e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.51959228515625,0.0,0.0,0.0001065855976776,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5160827636719,0.0,0.0,0.0001122400644817,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.510498046875,0.0,0.0,8.290034020319581e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5179748535156,0.0,0.0,0.0001122399189625,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5260925292969,0.0,0.0,0.0005324112134985,282.460693359375,294.1499938964844,300.2163391113281,295.09375,300.2613220214844,300.23358154296875,282.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357289040461,2.1736118682724737e-08,0.0011357071343809,-0.0559227243065834,0.0,1.0,0.0,-0.0155883049592375,60.0,25.526281356811523,0.0,-8.79445281043445e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5170288085937,0.0,0.0,0.0001065851683961,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5135498046875,0.0,0.0,0.0001122396133723,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.50799560546875,0.0,0.0,8.289999823318794e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.51544189453125,0.0,0.0,0.0001122394678532,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5234680175781,0.0,0.0,0.0005324091180227,282.4576416015625,294.1499938964844,300.208251953125,295.0990600585937,300.2607116699219,300.2253112792969,282.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357240146026,2.1735523603183537e-08,0.0011357022449374,-0.0559211708605289,0.0,1.0,0.0,-0.0155880106613039,60.0,25.491655349731445,0.0,-8.79437394019078e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5119934082031,0.0,0.0,0.0001065875258063,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5085754394531,0.0,0.0,0.0001122420944739,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5030822753906,0.0,0.0,8.290183177450672e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.51043701171875,0.0,0.0,0.0001122419489547,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51837158203125,0.0,0.0,0.0005324209341779,282.4516906738281,294.1499938964844,300.1922607421875,295.1094665527344,300.25933837890625,300.2089538574219,282.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285134077072,0.0,1.0,0.0,-0.0155894039198756,60.0,25.42528533935547,0.0,-8.79474626458432e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5119934082031,0.0,0.0,0.0001065875258063,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5085754394531,0.0,0.0,0.0001122420944739,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5030822753906,0.0,0.0,8.290183177450672e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.51043701171875,0.0,0.0,0.0001122419489547,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51837158203125,0.0,0.0,0.0005324209341779,282.4516906738281,294.1499938964844,300.1922607421875,295.1094665527344,300.25933837890625,300.2089538574219,282.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357477633282,2.1738337352417147e-08,0.001135725993663,-0.0559285134077072,0.0,1.0,0.0,-0.0155894039198756,60.0,25.42528533935547,0.0,-8.79474626458432e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
