time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957940,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5071716308594,0.0,0.0,0.000106596162368,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5038146972656,0.0,0.0,0.0001122511821449,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4983825683594,0.0,0.0,8.2908540207427e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.505615234375,0.0,0.0,0.0001122510439017,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.513427734375,0.0,0.0,0.0005324641824699,282.4460144042969,294.1499938964844,300.1764831542969,295.1195678710937,300.2576904296875,300.1929016113281,282.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.174898128259884e-08,0.0011358169140294,-0.0559562742710113,0.0,1.0,0.0,-0.0155946807935833,60.0,25.36405372619629,0.0,-8.796155981372068e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5071716308594,0.0,0.0,0.000106596162368,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5038146972656,0.0,0.0,0.0001122511821449,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4983825683594,0.0,0.0,8.2908540207427e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.505615234375,0.0,0.0,0.0001122510439017,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.513427734375,0.0,0.0,0.0005324641824699,282.4460144042969,294.1499938964844,300.1764831542969,295.1195678710937,300.2576904296875,300.1929016113281,282.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358386836946,2.174898128259884e-08,0.0011358169140294,-0.0559562742710113,0.0,1.0,0.0,-0.0155946807935833,60.0,25.36405372619629,0.0,-8.796155981372068e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5025329589844,0.0,0.0,0.0001066089753294,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49920654296875,0.0,0.0,0.0001122646717703,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4938659667969,0.0,0.0,8.291850099340081e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5010070800781,0.0,0.0,0.0001122645335271,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5087280273437,0.0,0.0,0.0005325282691046,282.440673828125,294.1499938964844,300.16094970703125,295.12939453125,300.2557373046875,300.1770935058594,282.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359741911292,2.1764828161963123e-08,0.001135952421464,-0.0559976138174533,0.0,1.0,0.0,-0.0156025364995002,60.0,25.30730628967285,0.0,-8.798254924613502e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5025329589844,0.0,0.0,0.0001066089753294,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.49920654296875,0.0,0.0,0.0001122646717703,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4938659667969,0.0,0.0,8.291850099340081e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5010070800781,0.0,0.0,0.0001122645335271,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5087280273437,0.0,0.0,0.0005325282691046,282.440673828125,294.1499938964844,300.16094970703125,295.12939453125,300.2557373046875,300.1770935058594,282.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359741911292,2.1764828161963123e-08,0.001135952421464,-0.0559976138174533,0.0,1.0,0.0,-0.0156025364995002,60.0,25.30730628967285,0.0,-8.798254924613502e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49810791015625,0.0,0.0,0.0001066253971657,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.49481201171875,0.0,0.0,0.0001122819594456,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.48956298828125,0.0,0.0,8.293126302305609e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49658203125,0.0,0.0,0.0001122818212024,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.50421142578125,0.0,0.0,0.0005326103419065,282.43560791015625,294.1499938964844,300.14556884765625,295.1388244628906,300.25347900390625,300.1614990234375,282.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113614811562,2.178517100048793e-08,0.0011361263459548,-0.0560506731271743,0.0,1.0,0.0,-0.0156126208603382,60.0,25.254440307617188,0.0,-8.80095001321024e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49810791015625,0.0,0.0,0.0001066253971657,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.49481201171875,0.0,0.0,0.0001122819594456,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.48956298828125,0.0,0.0,8.293126302305609e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49658203125,0.0,0.0,0.0001122818212024,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.50421142578125,0.0,0.0,0.0005326103419065,282.43560791015625,294.1499938964844,300.14556884765625,295.1388244628906,300.25347900390625,300.1614990234375,282.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113614811562,2.178517100048793e-08,0.0011361263459548,-0.0560506731271743,0.0,1.0,0.0,-0.0156126208603382,60.0,25.254440307617188,0.0,-8.80095001321024e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.49591064453125,0.0,0.0,0.0001066345503204,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4926452636719,0.0,0.0,0.0001122916000895,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4874267578125,0.0,0.0,8.293838618556038e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4944152832031,0.0,0.0,0.0001122914618463,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.501953125,0.0,0.0,0.0005326561513356,282.43310546875,294.1499938964844,300.137939453125,295.14337158203125,300.2523193359375,300.1537475585937,282.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245089583,2.1796521920691706e-08,0.0011362233199179,-0.0560802780091762,0.0,1.0,0.0,-0.015618247911334,60.0,25.22845268249512,0.0,-8.80245352163911e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49383544921875,0.0,0.0,0.0001066451295628,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4906005859375,0.0,0.0,0.0001123027395806,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.48541259765625,0.0,0.0,8.29466080176644e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49237060546875,0.0,0.0,0.0001123026013374,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4998474121094,0.0,0.0,0.0005327090038917,282.4308166503906,294.1499938964844,300.1303100585937,295.1478271484375,300.2510070800781,300.14605712890625,282.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363574303686,2.180964742137803e-08,0.0011363356607034,-0.0561145134270191,0.0,1.0,0.0,-0.0156247550621628,60.0,25.204465866088867,0.0,-8.804192219713516e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48980712890625,0.0,0.0,0.0001066669574356,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.48663330078125,0.0,0.0,0.0001123257170547,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.48150634765625,0.0,0.0,8.296357555082068e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48834228515625,0.0,0.0,0.0001123255788115,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4957275390625,0.0,0.0,0.0005328180850483,282.42633056640625,294.1499938964844,300.1151428222656,295.1564025878906,300.24822998046875,300.1307373046875,282.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136589096859,2.1836731534108367e-08,0.0011365672107785,-0.0561851598322391,0.0,1.0,0.0,-0.0156381819397211,60.0,25.15785789489746,0.0,-8.807781171071839e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48980712890625,0.0,0.0,0.0001066669574356,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.48663330078125,0.0,0.0,0.0001123257170547,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.48150634765625,0.0,0.0,8.296357555082068e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.48834228515625,0.0,0.0,0.0001123255788115,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4957275390625,0.0,0.0,0.0005328180850483,282.42633056640625,294.1499938964844,300.1151428222656,295.1564025878906,300.24822998046875,300.1307373046875,282.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136589096859,2.1836731534108367e-08,0.0011365672107785,-0.0561851598322391,0.0,1.0,0.0,-0.0156381819397211,60.0,25.15785789489746,0.0,-8.807781171071839e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4859924316406,0.0,0.0,0.0001067160337697,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4828491210937,0.0,0.0,0.0001123773981817,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.477783203125,0.0,0.0,8.300174522446468e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4845275878906,0.0,0.0,0.0001123772672144,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4918212890625,0.0,0.0,0.0005330633721314,282.4221496582031,294.1499938964844,300.1000061035156,295.1644592285156,300.24517822265625,300.1155090332031,282.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371111031621,2.189778314232172e-08,0.0011370892170816,-0.0563443936407566,0.0,1.0,0.0,-0.0156684461981058,60.0,25.1170654296875,0.0,-8.815874252832145e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4859924316406,0.0,0.0,0.0001067160337697,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4828491210937,0.0,0.0,0.0001123773981817,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.477783203125,0.0,0.0,8.300174522446468e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4845275878906,0.0,0.0,0.0001123772672144,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4918212890625,0.0,0.0,0.0005330633721314,282.4221496582031,294.1499938964844,300.1000061035156,295.1644592285156,300.24517822265625,300.1155090332031,282.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371111031621,2.189778314232172e-08,0.0011370892170816,-0.0563443936407566,0.0,1.0,0.0,-0.0156684461981058,60.0,25.1170654296875,0.0,-8.815874252832145e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4822998046875,0.0,0.0,0.0001067904740921,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.47918701171875,0.0,0.0,0.0001124557747971,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,8.305964001920074e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4808654785156,0.0,0.0,0.0001124556511058,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4880676269531,0.0,0.0,0.000533435260877,282.4181823730469,294.1499938964844,300.0848693847656,295.1719665527344,300.2419128417969,300.1002502441406,282.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379031930118,2.199042903328064e-08,0.001137881190516,-0.0565860345959663,0.0,1.0,0.0,-0.0157143753021955,60.0,25.08139610290528,0.0,-8.828161668361646e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4822998046875,0.0,0.0,0.0001067904740921,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.47918701171875,0.0,0.0,0.0001124557747971,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,8.305964001920074e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4808654785156,0.0,0.0,0.0001124556511058,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4880676269531,0.0,0.0,0.000533435260877,282.4181823730469,294.1499938964844,300.0848693847656,295.1719665527344,300.2419128417969,300.1002502441406,282.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379031930118,2.199042903328064e-08,0.001137881190516,-0.0565860345959663,0.0,1.0,0.0,-0.0157143753021955,60.0,25.08139610290528,0.0,-8.828161668361646e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4788818359375,0.0,0.0,0.0001068907949957,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4757995605469,0.0,0.0,0.0001125614144257,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4709167480469,0.0,0.0,8.313766011269763e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4774780273437,0.0,0.0,0.0001125612907344,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48455810546875,0.0,0.0,0.0005339364288374,282.41461181640625,294.1499938964844,300.0697021484375,295.17889404296875,300.23834228515625,300.0849609375,282.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389710707589,2.2115331788086223e-08,0.0011389489518478,-0.056911788880825,0.0,1.0,0.0,-0.0157762933522462,60.0,25.05311584472656,0.0,-8.844741472557872e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4788818359375,0.0,0.0,0.0001068907949957,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4757995605469,0.0,0.0,0.0001125614144257,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4709167480469,0.0,0.0,8.313766011269763e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4774780273437,0.0,0.0,0.0001125612907344,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.48455810546875,0.0,0.0,0.0005339364288374,282.41461181640625,294.1499938964844,300.0697021484375,295.17889404296875,300.23834228515625,300.0849609375,282.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389710707589,2.2115331788086223e-08,0.0011389489518478,-0.056911788880825,0.0,1.0,0.0,-0.0157762933522462,60.0,25.05311584472656,0.0,-8.844741472557872e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.47723388671875,0.0,0.0,0.0001069361242116,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,0.0001126091519836,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693298339844,0.0,0.0,8.317291212733835e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.475830078125,0.0,0.0,0.0001126090282923,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4828796386719,0.0,0.0,0.000534162914846,282.4129333496094,294.1499938964844,300.06207275390625,295.18212890625,300.2364807128906,300.07733154296875,282.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394530301913,2.2171770197587648e-08,0.0011394309112802,-0.0570589751005172,0.0,1.0,0.0,-0.0158042684197425,60.0,25.039138793945312,0.0,-8.852238408962877e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4755859375,0.0,0.0,0.0001069807185558,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725952148437,0.0,0.0,0.0001126561037381,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4677429199219,0.0,0.0,8.320759661728516e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,0.0001126559800468,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.481201171875,0.0,0.0,0.0005343856755644,282.4112548828125,294.1499938964844,300.054443359375,295.1851806640625,300.2345886230469,300.0696716308594,282.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139927888289,2.2227283125175745e-08,0.0011399056529626,-0.0572037473320961,0.0,1.0,0.0,-0.0158317890018224,60.0,25.025087356567383,0.0,-8.859615263645537e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4724426269531,0.0,0.0,0.0001070507714757,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.469482421875,0.0,0.0,0.0001127298746723,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4647216796875,0.0,0.0,8.326207898790017e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.000112729750981,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779663085937,0.0,0.0,0.0005347357364371,282.4080810546875,294.1499938964844,300.0390625,295.1908264160156,300.2306823730469,300.0542907714844,282.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406765552237,2.2314479153351385e-08,0.0011406542034819,-0.0574311353266239,0.0,1.0,0.0,-0.015875032171607,60.0,24.995365142822266,0.0,-8.871207768379463e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4724426269531,0.0,0.0,0.0001070507714757,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.469482421875,0.0,0.0,0.0001127298746723,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4647216796875,0.0,0.0,8.326207898790017e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4710998535156,0.0,0.0,0.000112729750981,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779663085937,0.0,0.0,0.0005347357364371,282.4080810546875,294.1499938964844,300.0390625,295.1908264160156,300.2306823730469,300.0542907714844,282.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406765552237,2.2314479153351385e-08,0.0011406542034819,-0.0574311353266239,0.0,1.0,0.0,-0.015875032171607,60.0,24.995365142822266,0.0,-8.871207768379463e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4696655273437,0.0,0.0,0.0001070635044015,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4667358398437,0.0,0.0,0.0001127432769862,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4620361328125,0.0,0.0,8.327197429025546e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46832275390625,0.0,0.0,0.000112743153295,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47509765625,0.0,0.0,0.0005347993574105,282.4053955078125,294.1499938964844,300.02349853515625,295.1957092285156,300.226318359375,300.03875732421875,282.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408088030293,2.2330233662160023e-08,0.0011407864512875,-0.0574722215533256,0.0,1.0,0.0,-0.0158828292042017,60.0,24.957393646240234,0.0,-8.873303869449958e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4696655273437,0.0,0.0,0.0001070635044015,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4667358398437,0.0,0.0,0.0001127432769862,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4620361328125,0.0,0.0,8.327197429025546e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46832275390625,0.0,0.0,0.000112743153295,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47509765625,0.0,0.0,0.0005347993574105,282.4053955078125,294.1499938964844,300.02349853515625,295.1957092285156,300.226318359375,300.03875732421875,282.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408088030293,2.2330233662160023e-08,0.0011407864512875,-0.0574722215533256,0.0,1.0,0.0,-0.0158828292042017,60.0,24.957393646240234,0.0,-8.873303869449958e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.46697998046875,0.0,0.0,0.0001070619546226,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4640808105469,0.0,0.0,0.0001127416398958,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4594421386719,0.0,0.0,8.327075920533389e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46563720703125,0.0,0.0,0.0001127415234805,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.47235107421875,0.0,0.0,0.0005347916739992,282.4028625488281,294.1499938964844,300.0077514648437,295.1998596191406,300.2218322753906,300.0231018066406,282.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.232820506264943e-08,0.00114077469334,-0.0574669241905212,0.0,1.0,0.0,-0.0158818513154983,60.0,24.916372299194336,0.0,-8.873033152667632e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.46697998046875,0.0,0.0,0.0001070619546226,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4640808105469,0.0,0.0,0.0001127416398958,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4594421386719,0.0,0.0,8.327075920533389e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46563720703125,0.0,0.0,0.0001127415234805,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.47235107421875,0.0,0.0,0.0005347916739992,282.4028625488281,294.1499938964844,300.0077514648437,295.1998596191406,300.2218322753906,300.0231018066406,282.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.232820506264943e-08,0.00114077469334,-0.0574669241905212,0.0,1.0,0.0,-0.0158818513154983,60.0,24.916372299194336,0.0,-8.873033152667632e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4644775390625,0.0,0.0,0.0001070273283403,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46160888671875,0.0,0.0,0.0001127051800722,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.45703125,0.0,0.0,8.32438308862038e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4631652832031,0.0,0.0,0.0001127050563809,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4697570800781,0.0,0.0,0.0005346187972463,282.40057373046875,294.1499938964844,299.99176025390625,295.20318603515625,300.2171630859375,300.0072937011719,282.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404259130358,2.2284956102680563e-08,0.0011404036777094,-0.0573541410267353,0.0,1.0,0.0,-0.0158604048192501,60.0,24.869598388671875,0.0,-8.867281309221654e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4644775390625,0.0,0.0,0.0001070273283403,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46160888671875,0.0,0.0,0.0001127051800722,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.45703125,0.0,0.0,8.32438308862038e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4631652832031,0.0,0.0,0.0001127050563809,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4697570800781,0.0,0.0,0.0005346187972463,282.40057373046875,294.1499938964844,299.99176025390625,295.20318603515625,300.2171630859375,300.0072937011719,282.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404259130358,2.2284956102680563e-08,0.0011404036777094,-0.0573541410267353,0.0,1.0,0.0,-0.0158604048192501,60.0,24.869598388671875,0.0,-8.867281309221654e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4632568359375,0.0,0.0,0.0001070003781933,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4604187011719,0.0,0.0,0.0001126767965615,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.45587158203125,0.0,0.0,8.322286885231733e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4619445800781,0.0,0.0,0.0001126766801462,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.468505859375,0.0,0.0,0.0005344842211343,282.39947509765625,294.1499938964844,299.983642578125,295.2045288085937,300.2147827148437,299.9993591308594,282.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401335941627,2.225131723321283e-08,0.0011401112424209,-0.0572664253413677,0.0,1.0,0.0,-0.0158437043428421,60.0,24.84430694580078,0.0,-8.862809863785517e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46209716796875,0.0,0.0,0.0001069658319465,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.45928955078125,0.0,0.0,0.0001126404167735,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,8.319599874084815e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4608154296875,0.0,0.0,0.0001126403003581,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4673156738281,0.0,0.0,0.0005343116936273,282.39849853515625,294.1499938964844,299.9754638671875,295.2056579589844,300.2123107910156,299.9913024902344,282.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397650232538,2.2208219263575305e-08,0.0011397427879273,-0.0571540333330631,0.0,1.0,0.0,-0.0158223398029804,60.0,24.81670379638672,0.0,-8.857081468249819e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4599304199219,0.0,0.0,0.0001068899073288,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4571533203125,0.0,0.0,0.0001125604539993,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,8.313693251693621e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586486816406,0.0,0.0,0.000112560337584,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4650573730469,0.0,0.0,0.0005339324707165,282.39666748046875,294.1499938964844,299.9588623046875,295.20721435546875,300.2072448730469,299.9750671386719,282.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389582650735,2.211350214054164e-08,0.0011389361461624,-0.0569070130586624,0.0,1.0,0.0,-0.0157754011452198,60.0,24.75943946838379,0.0,-8.844498466942242e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4599304199219,0.0,0.0,0.0001068899073288,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4571533203125,0.0,0.0,0.0001125604539993,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,8.313693251693621e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586486816406,0.0,0.0,0.000112560337584,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4650573730469,0.0,0.0,0.0005339324707165,282.39666748046875,294.1499938964844,299.9588623046875,295.20721435546875,300.2072448730469,299.9750671386719,282.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389582650735,2.211350214054164e-08,0.0011389361461624,-0.0569070130586624,0.0,1.0,0.0,-0.0157754011452198,60.0,24.75943946838379,0.0,-8.844498466942242e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4580383300781,0.0,0.0,0.0001068017809302,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.455322265625,0.0,0.0,0.0001124676564359,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.450927734375,0.0,0.0,8.306838572025299e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.456787109375,0.0,0.0,0.0001124675400205,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.463134765625,0.0,0.0,0.0005334923625923,282.395263671875,294.1499938964844,299.94189453125,295.2078552246094,300.2017822265625,299.9583435058594,282.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138016115874,2.2003586508390072e-08,0.0011379941133782,-0.0566203519701957,0.0,1.0,0.0,-0.0157209001481533,60.0,24.69710731506348,0.0,-8.829907471863407e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4580383300781,0.0,0.0,0.0001068017809302,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.455322265625,0.0,0.0,0.0001124676564359,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.450927734375,0.0,0.0,8.306838572025299e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.456787109375,0.0,0.0,0.0001124675400205,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.463134765625,0.0,0.0,0.0005334923625923,282.395263671875,294.1499938964844,299.94189453125,295.2078552246094,300.2017822265625,299.9583435058594,282.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138016115874,2.2003586508390072e-08,0.0011379941133782,-0.0566203519701957,0.0,1.0,0.0,-0.0157209001481533,60.0,24.69710731506348,0.0,-8.829907471863407e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.456298828125,0.0,0.0,0.0001067119883373,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.45361328125,0.0,0.0,0.0001123730908147,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4493103027344,0.0,0.0,8.299854380311444e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.455078125,0.0,0.0,0.0001123729816754,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4613037109375,0.0,0.0,0.000533043872565,282.39404296875,294.1499938964844,299.92449951171875,295.20751953125,300.1961669921875,299.9413452148437,283.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370590655133,2.1891596091450083e-08,0.0011370371794328,-0.0563282594084739,0.0,1.0,0.0,-0.0156653840094804,60.0,24.633283615112305,0.0,-8.815053575972345e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.456298828125,0.0,0.0,0.0001067119883373,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.45361328125,0.0,0.0,0.0001123730908147,299.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4493103027344,0.0,0.0,8.299854380311444e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.455078125,0.0,0.0,0.0001123729816754,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4613037109375,0.0,0.0,0.000533043872565,282.39404296875,294.1499938964844,299.92449951171875,295.20751953125,300.1961669921875,299.9413452148437,283.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370590655133,2.1891596091450083e-08,0.0011370371794328,-0.0563282594084739,0.0,1.0,0.0,-0.0156653840094804,60.0,24.633283615112305,0.0,-8.815053575972345e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,0.0001066211116267,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4521484375,0.0,0.0,0.0001122773974202,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4479064941406,0.0,0.0,8.292785787489265e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4535827636719,0.0,0.0,0.0001122772810049,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4597473144531,0.0,0.0,0.0005325900274328,282.39312744140625,294.1499938964844,299.9066467285156,295.20611572265625,300.19024658203125,299.92388916015625,283.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360895587131,2.1778259196025832e-08,0.0011360677890479,-0.0560326427221298,0.0,1.0,0.0,-0.0156091973185539,60.0,24.56724166870117,0.0,-8.800034123623848e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,0.0001066211116267,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4521484375,0.0,0.0,0.0001122773974202,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4479064941406,0.0,0.0,8.292785787489265e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4535827636719,0.0,0.0,0.0001122772810049,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4597473144531,0.0,0.0,0.0005325900274328,282.39312744140625,294.1499938964844,299.9066467285156,295.20611572265625,300.19024658203125,299.92388916015625,283.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360895587131,2.1778259196025832e-08,0.0011360677890479,-0.0560326427221298,0.0,1.0,0.0,-0.0156091973185539,60.0,24.56724166870117,0.0,-8.800034123623848e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.45416259765625,0.0,0.0,0.0001065757896867,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4515380859375,0.0,0.0,0.0001122296671383,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4472961425781,0.0,0.0,8.289260586025193e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4529724121094,0.0,0.0,0.0001122295579989,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4590759277344,0.0,0.0,0.0005323636578395,282.392822265625,294.1499938964844,299.8975524902344,295.2050476074219,300.1871337890625,299.9149169921875,283.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356055038049,2.1721737297752952e-08,0.0011355837341398,-0.0558852106332778,0.0,1.0,0.0,-0.0155811728909611,60.0,24.53342056274414,0.0,-8.792548555902614e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4535827636719,0.0,0.0,0.0001065305405063,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4509582519531,0.0,0.0,0.0001121820168918,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.44677734375,0.0,0.0,8.285740477731451e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.452392578125,0.0,0.0,0.0001121819077525,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4584655761719,0.0,0.0,0.0005321376374922,282.3926086425781,294.1499938964844,299.8883056640625,295.20367431640625,300.1839599609375,299.90582275390625,283.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135122962296,2.1665302440965213e-08,0.0011351013090461,-0.0557380020618438,0.0,1.0,0.0,-0.0155531968921422,60.0,24.49921417236328,0.0,-8.785077199036095e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4525451660156,0.0,0.0,0.0001064400930772,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,0.0001120867673307,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.44580078125,0.0,0.0,8.278705354314297e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.45135498046875,0.0,0.0,0.0001120866581914,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.45733642578125,0.0,0.0,0.0005316859460435,282.3923034667969,294.1499938964844,299.86944580078125,295.2001037597656,300.17742919921875,299.8873596191406,283.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341589270159,2.1552505558020133e-08,0.0011341373901814,-0.0554437674582004,0.0,1.0,0.0,-0.0154972812160849,60.0,24.430021286010746,0.0,-8.770154380499663e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
