time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960280,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4525451660156,0.0,0.0,0.0001064400930772,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,0.0001120867673307,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.44580078125,0.0,0.0,8.278705354314297e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.45135498046875,0.0,0.0,0.0001120866581914,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.45733642578125,0.0,0.0,0.0005316859460435,282.3923034667969,294.1499938964844,299.86944580078125,295.2001037597656,300.17742919921875,299.8873596191406,283.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341589270159,2.1552505558020133e-08,0.0011341373901814,-0.0554437674582004,0.0,1.0,0.0,-0.0154972812160849,60.0,24.430021286010746,0.0,-8.770154380499663e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.45166015625,0.0,0.0,0.0001063521413016,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4491271972656,0.0,0.0,0.0001119941443903,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4450378417969,0.0,0.0,8.271863771369681e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45050048828125,0.0,0.0,0.0001119940352509,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4563903808594,0.0,0.0,0.0005312466528266,282.3922424316406,294.1499938964844,299.8500061035156,295.1953430175781,300.170654296875,299.8685302734375,283.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133220968768,2.1442810194116653e-08,0.0011331995483487,-0.0551576092839241,0.0,1.0,0.0,-0.0154429012909531,60.0,24.35979080200196,0.0,-8.755654334891005e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.45166015625,0.0,0.0,0.0001063521413016,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4491271972656,0.0,0.0,0.0001119941443903,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4450378417969,0.0,0.0,8.271863771369681e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45050048828125,0.0,0.0,0.0001119940352509,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4563903808594,0.0,0.0,0.0005312466528266,282.3922424316406,294.1499938964844,299.8500061035156,295.1953430175781,300.170654296875,299.8685302734375,283.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133220968768,2.1442810194116653e-08,0.0011331995483487,-0.0551576092839241,0.0,1.0,0.0,-0.0154429012909531,60.0,24.35979080200196,0.0,-8.755654334891005e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.45086669921875,0.0,0.0,0.0001062675873981,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4483642578125,0.0,0.0,0.000111905101221,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4443359375,0.0,0.0,8.265287760877982e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.44970703125,0.0,0.0,0.0001119049993576,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4555358886719,0.0,0.0,0.0005308243562467,282.3923034667969,294.1499938964844,299.8302001953125,295.189697265625,300.1637878417969,299.8495788574219,283.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132319564931,2.133736209941617e-08,0.0011322982609272,-0.0548825152218341,0.0,1.0,0.0,-0.0153906280174851,60.0,24.289566040039062,0.0,-8.741726986727374e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.45086669921875,0.0,0.0,0.0001062675873981,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4483642578125,0.0,0.0,0.000111905101221,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4443359375,0.0,0.0,8.265287760877982e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.44970703125,0.0,0.0,0.0001119049993576,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4555358886719,0.0,0.0,0.0005308243562467,282.3923034667969,294.1499938964844,299.8302001953125,295.189697265625,300.1637878417969,299.8495788574219,283.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132319564931,2.133736209941617e-08,0.0011322982609272,-0.0548825152218341,0.0,1.0,0.0,-0.0153906280174851,60.0,24.289566040039062,0.0,-8.741726986727374e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4501953125,0.0,0.0,0.0001061879447661,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4477233886719,0.0,0.0,0.0001118212312576,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4437561035156,0.0,0.0,8.259093010565266e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4490661621094,0.0,0.0,0.0001118211293942,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,0.000530426565092,282.3925170898437,294.1499938964844,299.81024169921875,295.1834411621094,300.1567077636719,299.830322265625,283.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238030001313746e-08,0.0011314488947391,-0.0546233654022216,0.0,1.0,0.0,-0.0153413843363523,60.0,24.218656539916992,0.0,-8.728616762709862e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4501953125,0.0,0.0,0.0001061879447661,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4477233886719,0.0,0.0,0.0001118212312576,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4437561035156,0.0,0.0,8.259093010565266e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4490661621094,0.0,0.0,0.0001118211293942,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4548034667969,0.0,0.0,0.000530426565092,282.3925170898437,294.1499938964844,299.81024169921875,295.1834411621094,300.1567077636719,299.830322265625,283.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238030001313746e-08,0.0011314488947391,-0.0546233654022216,0.0,1.0,0.0,-0.0153413843363523,60.0,24.218656539916992,0.0,-8.728616762709862e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4499816894531,0.0,0.0,0.0001061513321474,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.447509765625,0.0,0.0,0.0001117826759582,299.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4435729980469,0.0,0.0,8.256244473159313e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4488525390625,0.0,0.0,0.0001117825740948,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4545593261719,0.0,0.0,0.0005302437348291,282.39276123046875,294.1499938964844,299.8002319335937,295.1800842285156,300.1530456542969,299.82049560546875,283.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310803238302,2.1192361643329605e-08,0.0011310591362416,-0.0545042194426059,0.0,1.0,0.0,-0.0153187485411763,60.0,24.18291664123535,0.0,-8.722592781396089e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4497985839844,0.0,0.0,0.0001061150614987,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4473571777344,0.0,0.0,0.0001117444844567,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4434509277344,0.0,0.0,8.253423584392294e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4486694335937,0.0,0.0,0.0001117443825933,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.454345703125,0.0,0.0,0.0005300625925883,282.39306640625,294.1499938964844,299.7901611328125,295.1766357421875,300.1492919921875,299.8106384277344,283.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.114712494005744e-08,0.0011306725209578,-0.0543861947953701,0.0,1.0,0.0,-0.0152963241562247,60.0,24.14728164672852,0.0,-8.71662848567212e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495544433594,0.0,0.0,0.0001060434078681,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4471435546875,0.0,0.0,0.0001116690255003,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4432678222656,0.0,0.0,8.24785020085983e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4484558105469,0.0,0.0,0.0001116689236368,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4540405273437,0.0,0.0,0.000529704731889,282.3938293457031,294.1499938964844,299.7699890136719,295.1693115234375,300.14166259765625,299.7908020019531,283.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057749322039854e-08,0.0011299075558781,-0.0541530065238475,0.0,1.0,0.0,-0.0152520136907696,60.0,24.075965881347656,0.0,-8.70484910819869e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495544433594,0.0,0.0,0.0001060434078681,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4471435546875,0.0,0.0,0.0001116690255003,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4432678222656,0.0,0.0,8.24785020085983e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4484558105469,0.0,0.0,0.0001116689236368,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4540405273437,0.0,0.0,0.000529704731889,282.3938293457031,294.1499938964844,299.7699890136719,295.1693115234375,300.14166259765625,299.7908020019531,283.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057749322039854e-08,0.0011299075558781,-0.0541530065238475,0.0,1.0,0.0,-0.0152520136907696,60.0,24.075965881347656,0.0,-8.70484910819869e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495544433594,0.0,0.0,0.000105969615106,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4471740722656,0.0,0.0,0.000111591310997,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.443359375,0.0,0.0,8.242110197898e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4484558105469,0.0,0.0,0.0001115912164095,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4539794921875,0.0,0.0,0.0005293361609801,282.3948974609375,294.1499938964844,299.7497253417969,295.1615295410156,300.1336975097656,299.7707824707031,283.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291416594758,2.096571094512001e-08,0.0011291205883026,-0.0539128594100475,0.0,1.0,0.0,-0.0152063863351941,60.0,24.003847122192383,0.0,-8.69272724912662e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495544433594,0.0,0.0,0.000105969615106,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4471740722656,0.0,0.0,0.000111591310997,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.443359375,0.0,0.0,8.242110197898e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4484558105469,0.0,0.0,0.0001115912164095,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4539794921875,0.0,0.0,0.0005293361609801,282.3948974609375,294.1499938964844,299.7497253417969,295.1615295410156,300.1336975097656,299.7707824707031,283.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291416594758,2.096571094512001e-08,0.0011291205883026,-0.0539128594100475,0.0,1.0,0.0,-0.0152063863351941,60.0,24.003847122192383,0.0,-8.69272724912662e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.44976806640625,0.0,0.0,0.0001058899215422,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4474182128906,0.0,0.0,0.0001115073828259,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.44366455078125,0.0,0.0,8.235911082010716e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4486999511719,0.0,0.0,0.0001115072882384,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4541320800781,0.0,0.0,0.0005289381369948,282.3962707519531,294.1499938964844,299.7293701171875,295.15338134765625,300.1254272460937,299.7506408691406,283.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282914783805,2.0866318450885053e-08,0.0011282706400379,-0.0536535158753395,0.0,1.0,0.0,-0.0151571128517389,60.0,23.93030548095703,0.0,-8.679646867904014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.44976806640625,0.0,0.0,0.0001058899215422,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4474182128906,0.0,0.0,0.0001115073828259,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.44366455078125,0.0,0.0,8.235911082010716e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4486999511719,0.0,0.0,0.0001115072882384,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4541320800781,0.0,0.0,0.0005289381369948,282.3962707519531,294.1499938964844,299.7293701171875,295.15338134765625,300.1254272460937,299.7506408691406,283.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282914783805,2.0866318450885053e-08,0.0011282706400379,-0.0536535158753395,0.0,1.0,0.0,-0.0151571128517389,60.0,23.93030548095703,0.0,-8.679646867904014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,0.0001058103880495,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4476623535156,0.0,0.0,0.0001114236292778,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4439392089844,0.0,0.0,8.229725062847137e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.44891357421875,0.0,0.0,0.0001114235346904,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4542541503906,0.0,0.0,0.0005285408697091,282.3975830078125,294.1499938964844,299.7089538574219,295.14483642578125,300.1171875,299.7304992675781,283.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.076713023768661e-08,0.0011274251155555,-0.0533946901559829,0.0,1.0,0.0,-0.015107954852283,60.0,23.856847763061523,0.0,-8.666602013818193e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,0.0001058103880495,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4476623535156,0.0,0.0,0.0001114236292778,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4439392089844,0.0,0.0,8.229725062847137e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.44891357421875,0.0,0.0,0.0001114235346904,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4542541503906,0.0,0.0,0.0005285408697091,282.3975830078125,294.1499938964844,299.7089538574219,295.14483642578125,300.1171875,299.7304992675781,283.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274459538981,2.076713023768661e-08,0.0011274251155555,-0.0533946901559829,0.0,1.0,0.0,-0.015107954852283,60.0,23.856847763061523,0.0,-8.666602013818193e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4502258300781,0.0,0.0,0.0001057618792401,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4479064941406,0.0,0.0,0.0001113725520553,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4442443847656,0.0,0.0,8.225951751228422e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4491577148437,0.0,0.0,0.0001113724574679,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4544677734375,0.0,0.0,0.000528298667632,282.3984680175781,294.1499938964844,299.69873046875,295.14044189453125,300.1128845214844,299.7203369140625,283.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269256938248,2.0706648840018715e-08,0.0011269049718976,-0.0532368645071983,0.0,1.0,0.0,-0.015077956020832,60.0,23.818464279174805,0.0,-8.658653172233245e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.450439453125,0.0,0.0,0.0001057146655512,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4481506347656,0.0,0.0,0.000111322828161,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.44451904296875,0.0,0.0,8.222279575420544e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.44940185546875,0.0,0.0,0.0001113227335736,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4546813964844,0.0,0.0,0.00052806281019,282.3992919921875,294.1499938964844,299.6885070800781,295.135986328125,300.10858154296875,299.7102355957031,283.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264219647273,2.0647767939863115e-08,0.0011264013592153,-0.0530832111835479,0.0,1.0,0.0,-0.0150487655773758,60.0,23.78016471862793,0.0,-8.65091820401176e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.45098876953125,0.0,0.0,0.0001056125911418,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4487609863281,0.0,0.0,0.0001112153404392,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4451599121094,0.0,0.0,8.214340050471947e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4499816894531,0.0,0.0,0.0001112152458517,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4551696777344,0.0,0.0,0.000527552969288,282.4010925292969,294.1499938964844,299.66796875,295.1268920898437,300.0998840332031,299.68994140625,283.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253365082666,2.0520500854104284e-08,0.0011253160191699,-0.0527510866522789,0.0,1.0,0.0,-0.0149856889620423,60.0,23.7022647857666,0.0,-8.634210502123096e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.45098876953125,0.0,0.0,0.0001056125911418,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4487609863281,0.0,0.0,0.0001112153404392,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4451599121094,0.0,0.0,8.214340050471947e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4499816894531,0.0,0.0,0.0001112152458517,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4551696777344,0.0,0.0,0.000527552969288,282.4010925292969,294.1499938964844,299.66796875,295.1268920898437,300.0998840332031,299.68994140625,283.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253365082666,2.0520500854104284e-08,0.0011253160191699,-0.0527510866522789,0.0,1.0,0.0,-0.0149856889620423,60.0,23.7022647857666,0.0,-8.634210502123096e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4518127441406,0.0,0.0,0.0001054954627761,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495849609375,0.0,0.0,0.0001110919911297,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.446044921875,0.0,0.0,8.205229823943228e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4507751464844,0.0,0.0,0.0001110918965423,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4559326171875,0.0,0.0,0.0005269679822959,282.4031982421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0908508300781,299.6695861816406,283.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240862077102,2.03744665583372e-08,0.0011240658350288,-0.0523699633777141,0.0,1.0,0.0,-0.0149132860824465,60.0,23.62162399291992,0.0,-8.615059243766154e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4518127441406,0.0,0.0,0.0001054954627761,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4495849609375,0.0,0.0,0.0001110919911297,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.446044921875,0.0,0.0,8.205229823943228e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4507751464844,0.0,0.0,0.0001110918965423,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4559326171875,0.0,0.0,0.0005269679822959,282.4031982421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0908508300781,299.6695861816406,283.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240862077102,2.03744665583372e-08,0.0011240658350288,-0.0523699633777141,0.0,1.0,0.0,-0.0149132860824465,60.0,23.62162399291992,0.0,-8.615059243766154e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,0.0001053727901307,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4505310058594,0.0,0.0,0.0001109628065023,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.447021484375,0.0,0.0,8.195688133127987e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4516906738281,0.0,0.0,0.0001109627191908,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4567565917969,0.0,0.0,0.0005263552302494,282.4054260253906,294.1499938964844,299.6268615722656,295.1081237792969,300.0816955566406,299.64923095703125,283.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227799113839,2.0221529339892186e-08,0.0011227596551179,-0.0519708059728145,0.0,1.0,0.0,-0.0148374764248728,60.0,23.53982162475586,0.0,-8.595025491331398e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,0.0001053727901307,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4505310058594,0.0,0.0,0.0001109628065023,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.447021484375,0.0,0.0,8.195688133127987e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4516906738281,0.0,0.0,0.0001109627191908,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4567565917969,0.0,0.0,0.0005263552302494,282.4054260253906,294.1499938964844,299.6268615722656,295.1081237792969,300.0816955566406,299.64923095703125,283.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227799113839,2.0221529339892186e-08,0.0011227596551179,-0.0519708059728145,0.0,1.0,0.0,-0.0148374764248728,60.0,23.53982162475586,0.0,-8.595025491331398e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4538269042969,0.0,0.0,0.0001052427396643,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4516906738281,0.0,0.0,0.0001108258584281,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4482116699219,0.0,0.0,8.185572369256988e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4528503417969,0.0,0.0,0.0001108257711166,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4578552246094,0.0,0.0,0.0005257056909613,282.407958984375,294.1499938964844,299.6062927246094,295.0985412597656,300.072265625,299.6288757324219,283.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213921243324,2.0059399474803292e-08,0.0011213721008971,-0.0515476278960704,0.0,1.0,0.0,-0.0147570958361029,60.0,23.456392288208008,0.0,-8.573813659040752e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4538269042969,0.0,0.0,0.0001052427396643,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4516906738281,0.0,0.0,0.0001108258584281,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4482116699219,0.0,0.0,8.185572369256988e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4528503417969,0.0,0.0,0.0001108257711166,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4578552246094,0.0,0.0,0.0005257056909613,282.407958984375,294.1499938964844,299.6062927246094,295.0985412597656,300.072265625,299.6288757324219,283.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213921243324,2.0059399474803292e-08,0.0011213721008971,-0.0515476278960704,0.0,1.0,0.0,-0.0147570958361029,60.0,23.456392288208008,0.0,-8.573813659040752e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4544677734375,0.0,0.0,0.0001051785511663,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45233154296875,0.0,0.0,0.0001107582647819,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.44891357421875,0.0,0.0,8.180579607142136e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4534912109375,0.0,0.0,0.0001107581701944,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4584655761719,0.0,0.0,0.000525385083165,282.4093017578125,294.1499938964844,299.5960388183594,295.0937194824219,300.06744384765625,299.6186828613281,283.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207067873328,1.9979372822831465e-08,0.0011206867638975,-0.0513387396931648,0.0,1.0,0.0,-0.014717417769134,60.0,23.414764404296875,0.0,-8.563353048884893e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4552307128906,0.0,0.0,0.0001051195795298,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.453125,0.0,0.0,0.0001106961572077,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.44970703125,0.0,0.0,8.175992843462154e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4542541503906,0.0,0.0,0.0001106960698962,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4591979980469,0.0,0.0,0.0005250904941931,282.41082763671875,294.1499938964844,299.58575439453125,295.0888671875,300.0624694824219,299.6085205078125,283.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200782610103,1.990584941324869e-08,0.0011200583539903,-0.0511468164622783,0.0,1.0,0.0,-0.0146809704601764,60.0,23.37398147583008,0.0,-8.553747932182888e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566345214844,0.0,0.0,0.0001049943602993,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4545288085937,0.0,0.0,0.0001105642950278,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.451171875,0.0,0.0,8.166253246599808e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4556579589844,0.0,0.0,0.0001105642149923,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46051025390625,0.0,0.0,0.0005244650528766,282.41363525390625,294.1499938964844,299.5652160644531,295.0791931152344,300.052734375,299.5881652832031,283.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187439085915,1.9749750279629552e-08,0.0011187241179868,-0.0507393255829811,0.0,1.0,0.0,-0.0146035877987742,60.0,23.29181480407715,0.0,-8.533373119234967e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566345214844,0.0,0.0,0.0001049943602993,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4545288085937,0.0,0.0,0.0001105642950278,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.451171875,0.0,0.0,8.166253246599808e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4556579589844,0.0,0.0,0.0001105642149923,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46051025390625,0.0,0.0,0.0005244650528766,282.41363525390625,294.1499938964844,299.5652160644531,295.0791931152344,300.052734375,299.5881652832031,283.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187439085915,1.9749750279629552e-08,0.0011187241179868,-0.0507393255829811,0.0,1.0,0.0,-0.0146035877987742,60.0,23.29181480407715,0.0,-8.533373119234967e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.458251953125,0.0,0.0,0.0001048980921041,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4561767578125,0.0,0.0,0.0001104629191104,299.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.452880859375,0.0,0.0,8.158765558619052e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4573059082031,0.0,0.0,0.0001104628317989,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.46209716796875,0.0,0.0,0.0005239842575974,282.41680908203125,294.1499938964844,299.5447082519531,295.0695495605469,300.04266357421875,299.5678100585937,283.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177178239449,1.9629714742563923e-08,0.0011176981497555,-0.0504259653389453,0.0,1.0,0.0,-0.0145440837368369,60.0,23.213279724121094,0.0,-8.517721994394378e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.458251953125,0.0,0.0,0.0001048980921041,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4561767578125,0.0,0.0,0.0001104629191104,299.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.452880859375,0.0,0.0,8.158765558619052e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4573059082031,0.0,0.0,0.0001104628317989,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.46209716796875,0.0,0.0,0.0005239842575974,282.41680908203125,294.1499938964844,299.5447082519531,295.0695495605469,300.04266357421875,299.5678100585937,283.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177178239449,1.9629714742563923e-08,0.0011176981497555,-0.0504259653389453,0.0,1.0,0.0,-0.0145440837368369,60.0,23.213279724121094,0.0,-8.517721994394378e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4600524902344,0.0,0.0,0.0001048136182362,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4580383300781,0.0,0.0,0.0001103739632526,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4547424316406,0.0,0.0,8.152195368893445e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4591369628906,0.0,0.0,0.0001103738759411,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4638671875,0.0,0.0,0.0005235623102635,282.420166015625,294.1499938964844,299.5242614746094,295.0599670410156,300.0323791503906,299.5475158691406,283.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168171186,1.952438921648536e-08,0.0011167975608259,-0.0501509867608547,0.0,1.0,0.0,-0.014491869136691,60.0,23.13761329650879,0.0,-8.504000703624116e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4600524902344,0.0,0.0,0.0001048136182362,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4580383300781,0.0,0.0,0.0001103739632526,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4547424316406,0.0,0.0,8.152195368893445e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4591369628906,0.0,0.0,0.0001103738759411,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4638671875,0.0,0.0,0.0005235623102635,282.420166015625,294.1499938964844,299.5242614746094,295.0599670410156,300.0323791503906,299.5475158691406,283.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168171186,1.952438921648536e-08,0.0011167975608259,-0.0501509867608547,0.0,1.0,0.0,-0.014491869136691,60.0,23.13761329650879,0.0,-8.504000703624116e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4620361328125,0.0,0.0,0.0001047502591973,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46002197265625,0.0,0.0,0.0001103072354453,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.456787109375,0.0,0.0,8.147266635205597e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46112060546875,0.0,0.0,0.0001103071481338,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657897949219,0.0,0.0,0.0005232458352111,282.4237060546875,294.1499938964844,299.5038757324219,295.050537109375,300.0219116210937,299.5271911621094,283.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161413276568,1.9445362653414122e-08,0.001116121886298,-0.0499446652829647,0.0,1.0,0.0,-0.0144526921212673,60.0,23.06624221801757,0.0,-8.493712755353044e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4620361328125,0.0,0.0,0.0001047502591973,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.46002197265625,0.0,0.0,0.0001103072354453,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.456787109375,0.0,0.0,8.147266635205597e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46112060546875,0.0,0.0,0.0001103071481338,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657897949219,0.0,0.0,0.0005232458352111,282.4237060546875,294.1499938964844,299.5038757324219,295.050537109375,300.0219116210937,299.5271911621094,283.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161413276568,1.9445362653414122e-08,0.001116121886298,-0.0499446652829647,0.0,1.0,0.0,-0.0144526921212673,60.0,23.06624221801757,0.0,-8.493712755353044e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4631042480469,0.0,0.0,0.000104719067167,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4610900878906,0.0,0.0,0.0001102743917726,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4578857421875,0.0,0.0,8.144840103341267e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4621887207031,0.0,0.0,0.0001102743044611,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.466796875,0.0,0.0,0.0005230900715105,282.4255676269531,294.1499938964844,299.4936828613281,295.0458679199219,300.0166015625,299.5170593261719,283.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158093111589,1.940646576770177e-08,0.0011157898698002,-0.0498431101441383,0.0,1.0,0.0,-0.0144334128126502,60.0,23.03125762939453,0.0,-8.488651559446225e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.46417236328125,0.0,0.0,0.000104688166175,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4621887207031,0.0,0.0,0.0001102418464142,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4590148925781,0.0,0.0,8.142436854541302e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4632568359375,0.0,0.0,0.0001102417663787,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4678649902344,0.0,0.0,0.0005229357630014,282.427490234375,294.1499938964844,299.4835510253906,295.041259765625,300.0112609863281,299.5069274902344,283.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154797393828,1.9367927706070983e-08,0.0011154604144394,-0.0497424900531768,0.0,1.0,0.0,-0.0144143076613545,60.0,22.99665069580078,0.0,-8.483637969902703e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
