time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962620,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4664611816406,0.0,0.0,0.0001046271208906,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4644775390625,0.0,0.0,0.0001101775633287,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4613647460937,0.0,0.0,8.137688564602286e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4655456542969,0.0,0.0,0.0001101774832932,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4700927734375,0.0,0.0,0.0005226308712735,282.431396484375,294.1499938964844,299.4632873535156,295.0321960449219,300.0004272460937,299.4867248535156,283.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148281628265,1.9291793051934292e-08,0.0011148088378831,-0.0495437085628509,0.0,1.0,0.0,-0.0143765620887279,60.0,22.928207397460938,0.0,-8.473738688508092e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4664611816406,0.0,0.0,0.0001046271208906,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4644775390625,0.0,0.0,0.0001101775633287,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4613647460937,0.0,0.0,8.137688564602286e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4655456542969,0.0,0.0,0.0001101774832932,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4700927734375,0.0,0.0,0.0005226308712735,282.431396484375,294.1499938964844,299.4632873535156,295.0321960449219,300.0004272460937,299.4867248535156,283.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148281628265,1.9291793051934292e-08,0.0011148088378831,-0.0495437085628509,0.0,1.0,0.0,-0.0143765620887279,60.0,22.928207397460938,0.0,-8.473738688508092e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4688720703125,0.0,0.0,0.000104567137896,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4669494628906,0.0,0.0,0.0001101143934647,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4638366699219,0.0,0.0,8.133023220580071e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4679870605469,0.0,0.0,0.0001101143207051,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47247314453125,0.0,0.0,0.0005223312764428,282.4355163574219,294.1499938964844,299.44317626953125,295.0234069824219,299.98944091796875,299.46661376953125,283.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141884606331,1.9216985336356632e-08,0.001114169252105,-0.049348384141922,0.0,1.0,0.0,-0.0143394768238067,60.0,22.86111259460449,0.0,-8.464017042797425e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4688720703125,0.0,0.0,0.000104567137896,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4669494628906,0.0,0.0,0.0001101143934647,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4638366699219,0.0,0.0,8.133023220580071e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4679870605469,0.0,0.0,0.0001101143207051,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47247314453125,0.0,0.0,0.0005223312764428,282.4355163574219,294.1499938964844,299.44317626953125,295.0234069824219,299.98944091796875,299.46661376953125,283.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141884606331,1.9216985336356632e-08,0.001114169252105,-0.049348384141922,0.0,1.0,0.0,-0.0143394768238067,60.0,22.86111259460449,0.0,-8.464017042797425e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0001045079843606,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4695739746094,0.0,0.0,0.0001100521039916,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.46649169921875,0.0,0.0,8.128421904984862e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,0.000110052023956,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4750061035156,0.0,0.0,0.0005220358725637,282.4398193359375,294.1499938964844,299.4231262207031,295.0149230957031,299.978271484375,299.4465637207031,283.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135576060041,1.9143213236816337e-08,0.0011135385138913,-0.0491557568311691,0.0,1.0,0.0,-0.0143029056489467,60.0,22.79533576965332,0.0,-8.4544353740057e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4714660644531,0.0,0.0,0.0001045079843606,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4695739746094,0.0,0.0,0.0001100521039916,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.46649169921875,0.0,0.0,8.128421904984862e-05,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,0.000110052023956,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4750061035156,0.0,0.0,0.0005220358725637,282.4398193359375,294.1499938964844,299.4231262207031,295.0149230957031,299.978271484375,299.4465637207031,283.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135576060041,1.9143213236816337e-08,0.0011135385138913,-0.0491557568311691,0.0,1.0,0.0,-0.0143029056489467,60.0,22.79533576965332,0.0,-8.4544353740057e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,0.0001044495656969,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4723205566406,0.0,0.0,0.0001099905857699,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693298339844,0.0,0.0,8.123878069454804e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4733581542969,0.0,0.0,0.0001099905057344,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4776916503906,0.0,0.0,0.0005217440775595,282.4443054199219,294.1499938964844,299.4032287597656,295.0068054199219,299.9669494628906,299.4266662597656,283.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112934667617,1.9070354184691496e-08,0.0011129155755043,-0.0489655137062072,0.0,1.0,0.0,-0.014266787096858,60.0,22.730876922607425,0.0,-8.444978050192732e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4742126464844,0.0,0.0,0.0001044495656969,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4723205566406,0.0,0.0,0.0001099905857699,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693298339844,0.0,0.0,8.123878069454804e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4733581542969,0.0,0.0,0.0001099905057344,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4776916503906,0.0,0.0,0.0005217440775595,282.4443054199219,294.1499938964844,299.4032287597656,295.0068054199219,299.9669494628906,299.4266662597656,283.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112934667617,1.9070354184691496e-08,0.0011129155755043,-0.0489655137062072,0.0,1.0,0.0,-0.014266787096858,60.0,22.730876922607425,0.0,-8.444978050192732e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.47564697265625,0.0,0.0,0.0001044206583173,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4737854003906,0.0,0.0,0.0001099601431633,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4707946777344,0.0,0.0,8.12162907095626e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.47479248046875,0.0,0.0,0.0001099600631278,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4791259765625,0.0,0.0,0.0005215997225604,282.4466247558594,294.1499938964844,299.3933410644531,295.0028686523437,299.9612121582031,299.416748046875,283.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126268655061,1.9034303022635868e-08,0.0011126077733933,-0.0488713718950748,0.0,1.0,0.0,-0.0142489168792963,60.0,22.69924545288086,0.0,-8.440299836820486e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4771423339844,0.0,0.0,0.0001043918964569,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.47528076171875,0.0,0.0,0.0001099298460758,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4722900390625,0.0,0.0,8.119391713989899e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4762878417969,0.0,0.0,0.0001099297733162,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4805603027344,0.0,0.0,0.0005214560660533,282.4490051269531,294.1499938964844,299.3834533691406,294.99908447265625,299.9554443359375,299.4068908691406,283.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123201111331,1.89984259435505e-08,0.0011123010190203,-0.0487776882946491,0.0,1.0,0.0,-0.0142311314120888,60.0,22.6679916381836,0.0,-8.435646492443993e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.48016357421875,0.0,0.0,0.0001043348966049,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47833251953125,0.0,0.0,0.0001098698267014,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.47540283203125,0.0,0.0,8.114958473015577e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4793395996094,0.0,0.0,0.0001098697539418,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.48358154296875,0.0,0.0,0.0005211713723838,282.4538269042969,294.1499938964844,299.3638610839844,294.9918212890625,299.9438171386719,299.38720703125,283.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117117246612,1.892734324826506e-08,0.0011116928653791,-0.0485920682549476,0.0,1.0,0.0,-0.0141958910971879,60.0,22.60625267028809,0.0,-8.426429332075713e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.48016357421875,0.0,0.0,0.0001043348966049,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47833251953125,0.0,0.0,0.0001098698267014,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.47540283203125,0.0,0.0,8.114958473015577e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4793395996094,0.0,0.0,0.0001098697539418,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.48358154296875,0.0,0.0,0.0005211713723838,282.4538269042969,294.1499938964844,299.3638610839844,294.9918212890625,299.9438171386719,299.38720703125,283.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117117246612,1.892734324826506e-08,0.0011116928653791,-0.0485920682549476,0.0,1.0,0.0,-0.0141958910971879,60.0,22.60625267028809,0.0,-8.426429332075713e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4833679199219,0.0,0.0,0.0001042787844198,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4815673828125,0.0,0.0,0.0001098107313737,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4786682128906,0.0,0.0,8.110593626042828e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4825134277344,0.0,0.0,0.0001098106586141,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4866943359375,0.0,0.0,0.0005208911024965,282.4588623046875,294.1499938964844,299.3443908691406,294.98504638671875,299.9320373535156,299.36767578125,283.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111133499071,1.8857361894220048e-08,0.0011110944906249,-0.0484093204140663,0.0,1.0,0.0,-0.0141611974686384,60.0,22.545988082885746,0.0,-8.417359964596471e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4833679199219,0.0,0.0,0.0001042787844198,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4815673828125,0.0,0.0,0.0001098107313737,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4786682128906,0.0,0.0,8.110593626042828e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4825134277344,0.0,0.0,0.0001098106586141,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4866943359375,0.0,0.0,0.0005208911024965,282.4588623046875,294.1499938964844,299.3443908691406,294.98504638671875,299.9320373535156,299.36767578125,283.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111133499071,1.8857361894220048e-08,0.0011110944906249,-0.0484093204140663,0.0,1.0,0.0,-0.0141611974686384,60.0,22.545988082885746,0.0,-8.417359964596471e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4866943359375,0.0,0.0,0.0001042236908688,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4848937988281,0.0,0.0,0.0001097527128877,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4820556640625,0.0,0.0,8.106308087008074e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4858703613281,0.0,0.0,0.0001097526401281,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.489990234375,0.0,0.0,0.0005206159548833,282.46405029296875,294.1499938964844,299.3251037597656,294.97882080078125,299.9201354980469,299.3482971191406,283.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105258017778,1.8788650635315207e-08,0.0011105069424957,-0.0482298843562603,0.0,1.0,0.0,-0.0141271352767944,60.0,22.487323760986328,0.0,-8.408460416831076e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4866943359375,0.0,0.0,0.0001042236908688,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4848937988281,0.0,0.0,0.0001097527128877,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4820556640625,0.0,0.0,8.106308087008074e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4858703613281,0.0,0.0,0.0001097526401281,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.489990234375,0.0,0.0,0.0005206159548833,282.46405029296875,294.1499938964844,299.3251037597656,294.97882080078125,299.9201354980469,299.3482971191406,283.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105258017778,1.8788650635315207e-08,0.0011105069424957,-0.0482298843562603,0.0,1.0,0.0,-0.0141271352767944,60.0,22.487323760986328,0.0,-8.408460416831076e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4901428222656,0.0,0.0,0.0001041698269546,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4884033203125,0.0,0.0,0.0001096959895221,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.485595703125,0.0,0.0,8.102118590613827e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4893493652344,0.0,0.0,0.0001096959240385,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.493408203125,0.0,0.0,0.0005203469190746,282.4693908691406,294.1499938964844,299.3060302734375,294.97320556640625,299.9081115722656,299.3291015625,283.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099514085799,1.8721474148719608e-08,0.0011099326657131,-0.0480544529855251,0.0,1.0,0.0,-0.0140938330441713,60.0,22.430376052856445,0.0,-8.399764084288108e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4901428222656,0.0,0.0,0.0001041698269546,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4884033203125,0.0,0.0,0.0001096959895221,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.485595703125,0.0,0.0,8.102118590613827e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4893493652344,0.0,0.0,0.0001096959240385,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.493408203125,0.0,0.0,0.0005203469190746,282.4693908691406,294.1499938964844,299.3060302734375,294.97320556640625,299.9081115722656,299.3291015625,283.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099514085799,1.8721474148719608e-08,0.0011099326657131,-0.0480544529855251,0.0,1.0,0.0,-0.0140938330441713,60.0,22.430376052856445,0.0,-8.399764084288108e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.491943359375,0.0,0.0,0.0001041435389197,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4902038574219,0.0,0.0,0.0001096683117793,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4874267578125,0.0,0.0,8.100074046524242e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4911499023437,0.0,0.0,0.0001096682390198,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4952087402344,0.0,0.0,0.0005202156607992,282.4721374511719,294.1499938964844,299.2965393066406,294.9706115722656,299.90203857421875,299.319580078125,283.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096715461462,1.868868970689164e-08,0.0011096528032794,-0.0479688346385955,0.0,1.0,0.0,-0.0140775833278894,60.0,22.40277099609375,0.0,-8.395521433612886e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4937744140625,0.0,0.0,0.0001041176146827,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4920654296875,0.0,0.0,0.0001096410051104,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4892883300781,0.0,0.0,8.09805715107359e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.49298095703125,0.0,0.0,0.0001096409323508,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4970092773437,0.0,0.0,0.0005200861487537,282.47491455078125,294.1499938964844,299.2871398925781,294.9682006835937,299.8959350585937,299.31011962890625,283.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093950597569,1.8656352906987195e-08,0.0011093764333054,-0.0478843823075294,0.0,1.0,0.0,-0.0140615534037351,60.0,22.375608444213867,0.0,-8.391337757984729e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4975280761719,0.0,0.0,0.0001040668721543,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4958190917969,0.0,0.0,0.0001095875704777,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4930725097656,0.0,0.0,8.094109944067895e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4967346191406,0.0,0.0,0.0001095874977181,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5007019042969,0.0,0.0,0.0005198327125981,282.4805603027344,294.1499938964844,299.2684631347656,294.9638977050781,299.8836975097656,299.291259765625,283.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088532628491,1.8593066641869882e-08,0.0011088347528129,-0.0477190986275672,0.0,1.0,0.0,-0.0140301762148737,60.0,22.322328567504883,0.0,-8.38315301621151e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4975280761719,0.0,0.0,0.0001040668721543,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4958190917969,0.0,0.0,0.0001095875704777,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4930725097656,0.0,0.0,8.094109944067895e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4967346191406,0.0,0.0,0.0001095874977181,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5007019042969,0.0,0.0,0.0005198327125981,282.4805603027344,294.1499938964844,299.2684631347656,294.9638977050781,299.8836975097656,299.291259765625,283.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088532628491,1.8593066641869882e-08,0.0011088347528129,-0.0477190986275672,0.0,1.0,0.0,-0.0140301762148737,60.0,22.322328567504883,0.0,-8.38315301621151e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5014038085937,0.0,0.0,0.0001040255810949,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4997253417969,0.0,0.0,0.000109544089355,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4970092773437,0.0,0.0,8.090899063972756e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5006408691406,0.0,0.0,0.0001095440238714,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5045471191406,0.0,0.0,0.0005196265410631,282.48638916015625,294.1499938964844,299.25,294.9603271484375,299.8713073730469,299.27264404296875,283.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084128636866,1.854156295166831e-08,0.0011083942372351,-0.0475845895707607,0.0,1.0,0.0,-0.0140046440064907,60.0,22.272226333618164,0.0,-8.376495941320172e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5014038085937,0.0,0.0,0.0001040255810949,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4997253417969,0.0,0.0,0.000109544089355,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4970092773437,0.0,0.0,8.090899063972756e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5006408691406,0.0,0.0,0.0001095440238714,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5045471191406,0.0,0.0,0.0005196265410631,282.48638916015625,294.1499938964844,299.25,294.9603271484375,299.8713073730469,299.27264404296875,283.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084128636866,1.854156295166831e-08,0.0011083942372351,-0.0475845895707607,0.0,1.0,0.0,-0.0140046440064907,60.0,22.272226333618164,0.0,-8.376495941320172e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054626464844,0.0,0.0,0.0001040264396579,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5037841796875,0.0,0.0,0.0001095449842978,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5011291503906,0.0,0.0,8.090965275187045e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.50469970703125,0.0,0.0,0.0001095449188142,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.508544921875,0.0,0.0,0.00051963084843,282.4924011230469,294.1499938964844,299.2317810058594,294.9573059082031,299.8587951660156,299.2541809082031,283.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084212455898,1.8542573698709933e-08,0.0011084027355536,-0.047587227076292,0.0,1.0,0.0,-0.0140051431953907,60.0,22.23019218444824,0.0,-8.376625970640816e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054626464844,0.0,0.0,0.0001040264396579,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5037841796875,0.0,0.0,0.0001095449842978,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5011291503906,0.0,0.0,8.090965275187045e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.50469970703125,0.0,0.0,0.0001095449188142,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.508544921875,0.0,0.0,0.00051963084843,282.4924011230469,294.1499938964844,299.2317810058594,294.9573059082031,299.8587951660156,299.2541809082031,283.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084212455898,1.8542573698709933e-08,0.0011084027355536,-0.047587227076292,0.0,1.0,0.0,-0.0140051431953907,60.0,22.23019218444824,0.0,-8.376625970640816e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5097351074219,0.0,0.0,0.0001040860297507,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.50811767578125,0.0,0.0,0.0001096077394322,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054626464844,0.0,0.0,8.09560006018728e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5090026855469,0.0,0.0,0.0001096076739486,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127868652344,0.0,0.0,0.0005199285806156,282.4986877441406,294.1499938964844,299.2137756347656,294.9546813964844,299.8461303710937,299.2359619140625,283.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090574553236,1.861677922931905e-08,0.0011090388288721,-0.0477810278534889,0.0,1.0,0.0,-0.0140419388189911,60.0,22.20061111450196,0.0,-8.386219008116313e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5097351074219,0.0,0.0,0.0001040860297507,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.50811767578125,0.0,0.0,0.0001096077394322,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5054626464844,0.0,0.0,8.09560006018728e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5090026855469,0.0,0.0,0.0001096076739486,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127868652344,0.0,0.0,0.0005199285806156,282.4986877441406,294.1499938964844,299.2137756347656,294.9546813964844,299.8461303710937,299.2359619140625,283.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090574553236,1.861677922931905e-08,0.0011090388288721,-0.0477810278534889,0.0,1.0,0.0,-0.0140419388189911,60.0,22.20061111450196,0.0,-8.386219008116313e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5118713378906,0.0,0.0,0.0001040938514051,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.51025390625,0.0,0.0,0.0001096159758162,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.50762939453125,0.0,0.0,8.096207602648064e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5111389160156,0.0,0.0,0.0001096159103326,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.514892578125,0.0,0.0,0.0005199676379561,282.5018310546875,294.1499938964844,299.204833984375,294.9534912109375,299.8397827148437,299.2268371582031,283.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091433698311,1.862649945394424e-08,0.0011091247433796,-0.0478064119815826,0.0,1.0,0.0,-0.0140467714518308,60.0,22.18436813354492,0.0,-8.387475958215873e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5140075683594,0.0,0.0,0.0001041524737956,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.51239013671875,0.0,0.0,0.0001096777050406,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5097961425781,0.0,0.0,8.100767445284873e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5132751464844,0.0,0.0,0.000109677639557,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5170288085937,0.0,0.0,0.0005202604806981,282.5049743652344,294.1499938964844,299.1959533691406,294.952392578125,299.8334350585937,299.2177429199219,283.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097646784037,1.869951837818462e-08,0.0011097460519522,-0.0479971095919609,0.0,1.0,0.0,-0.0140829542651772,60.0,22.170743942260746,0.0,-8.396922623887806e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5184326171875,0.0,0.0,0.0001043041702359,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.516845703125,0.0,0.0,0.00010983744869,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5142822265625,0.0,0.0,8.112565410556272e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177001953125,0.0,0.0,0.0001098373832064,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5213928222656,0.0,0.0,0.0005210182862356,282.51141357421875,294.1499938964844,299.1783447265625,294.9504089355469,299.8206481933594,299.19970703125,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113780783489,1.888848366604634e-08,0.0011113592190667,-0.0484905913472175,0.0,1.0,0.0,-0.0141766192391514,60.0,22.1529598236084,0.0,-8.421393005164647e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5184326171875,0.0,0.0,0.0001043041702359,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.516845703125,0.0,0.0,0.00010983744869,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5142822265625,0.0,0.0,8.112565410556272e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177001953125,0.0,0.0,0.0001098373832064,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5213928222656,0.0,0.0,0.0005210182862356,282.51141357421875,294.1499938964844,299.1783447265625,294.9504089355469,299.8206481933594,299.19970703125,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113780783489,1.888848366604634e-08,0.0011113592190667,-0.0484905913472175,0.0,1.0,0.0,-0.0141766192391514,60.0,22.1529598236084,0.0,-8.421393005164647e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52301025390625,0.0,0.0,0.0001044981181621,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5214233398437,0.0,0.0,0.0001100416848203,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5188903808594,0.0,0.0,8.127650653477758e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.52227783203125,0.0,0.0,0.0001100416193366,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5259094238281,0.0,0.0,0.0005219870945438,282.5180053710937,294.1499938964844,299.1609191894531,294.9487609863281,299.8077392578125,299.1817932128906,283.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134438682347,1.91301054996984e-08,0.0011134246597066,-0.0491215325891971,0.0,1.0,0.0,-0.0142963984981179,60.0,22.146196365356445,0.0,-8.452733624153552e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.52301025390625,0.0,0.0,0.0001044981181621,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5214233398437,0.0,0.0,0.0001100416848203,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5188903808594,0.0,0.0,8.127650653477758e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.52227783203125,0.0,0.0,0.0001100416193366,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5259094238281,0.0,0.0,0.0005219870945438,282.5180053710937,294.1499938964844,299.1609191894531,294.9487609863281,299.8077392578125,299.1817932128906,283.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134438682347,1.91301054996984e-08,0.0011134246597066,-0.0491215325891971,0.0,1.0,0.0,-0.0142963984981179,60.0,22.146196365356445,0.0,-8.452733624153552e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5277099609375,0.0,0.0,0.0001047374025802,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5261535644531,0.0,0.0,0.0001102936585084,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.523681640625,0.0,0.0,8.146261097863317e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5270080566406,0.0,0.0,0.0001102935930248,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5306091308594,0.0,0.0,0.0005231823888607,282.5247802734375,294.1499938964844,299.1436462402344,294.9473571777344,299.7947082519531,299.1640625,283.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115993480198,1.942821725720023e-08,0.0011159740388393,-0.0498999021947383,0.0,1.0,0.0,-0.0144441863521933,60.0,22.15069961547852,0.0,-8.491481651162759e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5277099609375,0.0,0.0,0.0001047374025802,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5261535644531,0.0,0.0,0.0001102936585084,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.523681640625,0.0,0.0,8.146261097863317e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5270080566406,0.0,0.0,0.0001102935930248,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5306091308594,0.0,0.0,0.0005231823888607,282.5247802734375,294.1499938964844,299.1436462402344,294.9473571777344,299.7947082519531,299.1640625,283.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115993480198,1.942821725720023e-08,0.0011159740388393,-0.0498999021947383,0.0,1.0,0.0,-0.0144441863521933,60.0,22.15069961547852,0.0,-8.491481651162759e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.53253173828125,0.0,0.0,0.0001050009595928,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.531005859375,0.0,0.0,0.0001105711926356,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5285339355469,0.0,0.0,8.166759653249756e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5318298339844,0.0,0.0,0.000110571134428,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353698730469,0.0,0.0,0.0005244989879429,282.5316772460937,294.1499938964844,299.1265563964844,294.9462585449219,299.7815856933594,299.1464233398437,283.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188007192686,1.9756576818963367e-08,0.0011187810450792,-0.0507571473717689,0.0,1.0,0.0,-0.0146069647744297,60.0,22.16077423095703,0.0,-8.534264139825609e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.53253173828125,0.0,0.0,0.0001050009595928,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.531005859375,0.0,0.0,0.0001105711926356,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5285339355469,0.0,0.0,8.166759653249756e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5318298339844,0.0,0.0,0.000110571134428,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353698730469,0.0,0.0,0.0005244989879429,282.5316772460937,294.1499938964844,299.1265563964844,294.9462585449219,299.7815856933594,299.1464233398437,283.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188007192686,1.9756576818963367e-08,0.0011187810450792,-0.0507571473717689,0.0,1.0,0.0,-0.0146069647744297,60.0,22.16077423095703,0.0,-8.534264139825609e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350341796875,0.0,0.0,0.0001051543440553,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53350830078125,0.0,0.0,0.0001107327188947,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.53106689453125,0.0,0.0,8.17868931335397e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,0.0001107326534111,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.537841796875,0.0,0.0,0.0005252651753835,282.53521728515625,294.1499938964844,299.1180419921875,294.94580078125,299.77496337890625,299.1376953125,283.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204347247257,1.9947682616816564e-08,0.0011204148177057,-0.0512560158967971,0.0,1.0,0.0,-0.0147017026320099,60.0,22.17014503479004,0.0,-8.559212716363619e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
