time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964960,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375366210937,0.0,0.0,0.0001053043670253,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360412597656,0.0,0.0,0.0001108906944864,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5335998535156,0.0,0.0,8.190357766579837e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.536865234375,0.0,0.0,0.0001108906290028,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54034423828125,0.0,0.0,0.0005260145990177,282.5387878417969,294.1499938964844,299.1095886230469,294.9454040527344,299.7683410644531,299.12896728515625,283.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220349697396,2.0134596212528777e-08,0.0011220148298889,-0.0517439022660255,0.0,1.0,0.0,-0.0147943720221519,60.0,22.180252075195312,0.0,-8.583648991589143e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5427551269531,0.0,0.0,0.000105621831608,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.541259765625,0.0,0.0,0.0001112249956349,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53887939453125,0.0,0.0,8.21504945633933e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54205322265625,0.0,0.0,0.0001112249374273,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455017089844,0.0,0.0,0.0005276004085317,282.546142578125,294.1499938964844,299.0927734375,294.9447631835937,299.75494384765625,299.11163330078125,283.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254156706854,2.053013226088752e-08,0.0011253951815888,-0.0527762249112129,0.0,1.0,0.0,-0.014990447089076,60.0,22.20530128479004,0.0,-8.635474557650016e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5427551269531,0.0,0.0,0.000105621831608,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.541259765625,0.0,0.0,0.0001112249956349,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53887939453125,0.0,0.0,8.21504945633933e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54205322265625,0.0,0.0,0.0001112249374273,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455017089844,0.0,0.0,0.0005276004085317,282.546142578125,294.1499938964844,299.0927734375,294.9447631835937,299.75494384765625,299.11163330078125,283.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254156706854,2.053013226088752e-08,0.0011253951815888,-0.0527762249112129,0.0,1.0,0.0,-0.014990447089076,60.0,22.20530128479004,0.0,-8.635474557650016e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5481872558594,0.0,0.0,0.000105954852188,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467224121094,0.0,0.0,0.000111575689516,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5443725585937,0.0,0.0,8.240951137850061e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5475158691406,0.0,0.0,0.0001115756313083,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,0.0005292639834806,282.5537414550781,294.1499938964844,299.0760498046875,294.9443664550781,299.74139404296875,299.094482421875,283.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289636604487,2.0945062573218823e-08,0.0011289427056908,-0.0538589842617511,0.0,1.0,0.0,-0.0151961436495184,60.0,22.235456466674805,0.0,-8.690009423162338e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5481872558594,0.0,0.0,0.000105954852188,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467224121094,0.0,0.0,0.000111575689516,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5443725585937,0.0,0.0,8.240951137850061e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5475158691406,0.0,0.0,0.0001115756313083,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,0.0005292639834806,282.5537414550781,294.1499938964844,299.0760498046875,294.9443664550781,299.74139404296875,299.094482421875,283.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289636604487,2.0945062573218823e-08,0.0011289427056908,-0.0538589842617511,0.0,1.0,0.0,-0.0151961436495184,60.0,22.235456466674805,0.0,-8.690009423162338e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5537109375,0.0,0.0,0.0001062908268067,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,0.000111929482955,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,8.26708201202564e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55303955078125,0.0,0.0,0.0001119294247473,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.556396484375,0.0,0.0,0.00053094222676,282.5614318847656,294.1499938964844,299.0594787597656,294.9441223144531,299.727783203125,299.0773620605469,283.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325429659336,2.1363666391494007e-08,0.0011325216619297,-0.0549511387944221,0.0,1.0,0.0,-0.0154036600142717,60.0,22.2666130065918,0.0,-8.745200119619768e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5537109375,0.0,0.0,0.0001062908268067,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,0.000111929482955,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,8.26708201202564e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.55303955078125,0.0,0.0,0.0001119294247473,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.556396484375,0.0,0.0,0.00053094222676,282.5614318847656,294.1499938964844,299.0594787597656,294.9441223144531,299.727783203125,299.0773620605469,283.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325429659336,2.1363666391494007e-08,0.0011325216619297,-0.0549511387944221,0.0,1.0,0.0,-0.0154036600142717,60.0,22.2666130065918,0.0,-8.745200119619768e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,0.0001066397599061,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5578918457031,0.0,0.0,0.0001122969188145,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556030273437,0.0,0.0,8.294220606330782e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,0.0001122968606068,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619812011719,0.0,0.0,0.0005326852551661,282.5692138671875,294.1499938964844,299.04296875,294.9440612792969,299.714111328125,299.0603942871094,283.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362613877281,2.179842084615302e-08,0.0011362396180629,-0.0560852326452732,0.0,1.0,0.0,-0.0156191894784569,60.0,22.29988670349121,0.0,-8.80270505376757e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.559326171875,0.0,0.0,0.0001066397599061,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5578918457031,0.0,0.0,0.0001122969188145,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556030273437,0.0,0.0,8.294220606330782e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.55865478515625,0.0,0.0,0.0001122968606068,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619812011719,0.0,0.0,0.0005326852551661,282.5692138671875,294.1499938964844,299.04296875,294.9440612792969,299.714111328125,299.0603942871094,283.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362613877281,2.179842084615302e-08,0.0011362396180629,-0.0560852326452732,0.0,1.0,0.0,-0.0156191894784569,60.0,22.29988670349121,0.0,-8.80270505376757e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56219482421875,0.0,0.0,0.0001068072888301,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5607604980469,0.0,0.0,0.0001124733389588,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5585021972656,0.0,0.0,8.307251118822023e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5615539550781,0.0,0.0,0.0001124732807511,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648193359375,0.0,0.0,0.000533522106707,282.5732116699219,294.1499938964844,299.0347595214844,294.944091796875,299.7072448730469,299.05194091796875,283.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007155209280427e-08,0.0011380244977772,-0.0566296577453613,0.0,1.0,0.0,-0.0157226677983999,60.0,22.316631317138672,0.0,-8.83038140386816e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.56512451171875,0.0,0.0,0.0001069796126103,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.563720703125,0.0,0.0,0.0001126548013417,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5614624023437,0.0,0.0,8.320653432747349e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5644836425781,0.0,0.0,0.000112654743134,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,0.0005343828815966,282.5772705078125,294.1499938964844,299.0265808105469,294.94415283203125,299.7003173828125,299.0435485839844,283.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398809729143,2.2221861684101896e-08,0.0011398587375879,-0.0571896098554134,0.0,1.0,0.0,-0.0158290993422269,60.0,22.33427619934082,0.0,-8.858894773311476e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5711975097656,0.0,0.0,0.0001073189268936,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.56982421875,0.0,0.0,0.0001130121236201,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675964355469,0.0,0.0,8.347044786205515e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.570556640625,0.0,0.0,0.0001130120654124,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57379150390625,0.0,0.0,0.0005360778886824,282.5855712890625,294.1499938964844,299.0102233886719,294.94439697265625,299.6863708496094,299.0268249511719,283.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.2644643493663352e-08,0.0011434735497459,-0.0582920610904693,0.0,1.0,0.0,-0.0160386878997087,60.0,22.36989402770996,0.0,-8.91517473178283e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5711975097656,0.0,0.0,0.0001073189268936,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.56982421875,0.0,0.0,0.0001130121236201,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675964355469,0.0,0.0,8.347044786205515e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.570556640625,0.0,0.0,0.0001130120654124,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57379150390625,0.0,0.0,0.0005360778886824,282.5855712890625,294.1499938964844,299.0102233886719,294.94439697265625,299.6863708496094,299.0268249511719,283.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434962507337,2.2644643493663352e-08,0.0011434735497459,-0.0582920610904693,0.0,1.0,0.0,-0.0160386878997087,60.0,22.36989402770996,0.0,-8.91517473178283e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5772705078125,0.0,0.0,0.0001076616754289,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5758972167969,0.0,0.0,0.0001133730474975,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5736999511719,0.0,0.0,8.373703167308122e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5766296386719,0.0,0.0,0.0001133729892899,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5798034667969,0.0,0.0,0.0005377900088205,282.5938720703125,294.1499938964844,298.9939880371094,294.9447326660156,299.67242431640625,299.0101318359375,283.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147148781456,2.3071700994137245e-08,0.0011471257312223,-0.0594054460525512,0.0,1.0,0.0,-0.0162504017353057,60.0,22.40574073791504,0.0,-8.972204312840405e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5772705078125,0.0,0.0,0.0001076616754289,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5758972167969,0.0,0.0,0.0001133730474975,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5736999511719,0.0,0.0,8.373703167308122e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5766296386719,0.0,0.0,0.0001133729892899,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5798034667969,0.0,0.0,0.0005377900088205,282.5938720703125,294.1499938964844,298.9939880371094,294.9447326660156,299.67242431640625,299.0101318359375,283.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147148781456,2.3071700994137245e-08,0.0011471257312223,-0.0594054460525512,0.0,1.0,0.0,-0.0162504017353057,60.0,22.40574073791504,0.0,-8.972204312840405e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5835876464844,0.0,0.0,0.0001079858557204,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.58221435546875,0.0,0.0,0.0001137144281528,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.580078125,0.0,0.0,8.398916543228552e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5829467773437,0.0,0.0,0.0001137143699452,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5860900878906,0.0,0.0,0.0005394094041548,282.6024475097656,294.1499938964844,298.9777526855469,294.9451599121094,299.6583251953125,298.9935302734375,283.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506017763167,2.3475621446777963e-08,0.0011505782604217,-0.0604583173990249,0.0,1.0,0.0,-0.0164506342262029,60.0,22.44017601013184,0.0,-9.0263114316258e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5835876464844,0.0,0.0,0.0001079858557204,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.58221435546875,0.0,0.0,0.0001137144281528,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.580078125,0.0,0.0,8.398916543228552e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5829467773437,0.0,0.0,0.0001137143699452,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5860900878906,0.0,0.0,0.0005394094041548,282.6024475097656,294.1499938964844,298.9777526855469,294.9451599121094,299.6583251953125,298.9935302734375,283.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506017763167,2.3475621446777963e-08,0.0011505782604217,-0.0604583173990249,0.0,1.0,0.0,-0.0164506342262029,60.0,22.44017601013184,0.0,-9.0263114316258e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5899353027344,0.0,0.0,0.0001083165261661,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5885925292969,0.0,0.0,0.0001140626336564,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5864562988281,0.0,0.0,8.424634870607406e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5893249511719,0.0,0.0,0.0001140625754487,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924072265625,0.0,0.0,0.0005410611629486,282.6110534667969,294.1499938964844,298.96160888671875,294.9456787109375,299.64422607421875,298.9769897460937,283.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541285784915,2.3887629652108444e-08,0.0011541047133505,-0.0615320615470409,0.0,1.0,0.0,-0.0166549030691385,60.0,22.47476577758789,0.0,-9.081669105626133e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5899353027344,0.0,0.0,0.0001083165261661,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5885925292969,0.0,0.0,0.0001140626336564,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5864562988281,0.0,0.0,8.424634870607406e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5893249511719,0.0,0.0,0.0001140625754487,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924072265625,0.0,0.0,0.0005410611629486,282.6110534667969,294.1499938964844,298.96160888671875,294.9456787109375,299.64422607421875,298.9769897460937,283.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541285784915,2.3887629652108444e-08,0.0011541047133505,-0.0615320615470409,0.0,1.0,0.0,-0.0166549030691385,60.0,22.47476577758789,0.0,-9.081669105626133e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5932006835937,0.0,0.0,0.0001084700561477,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5918884277344,0.0,0.0,0.0001142243127105,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5897521972656,0.0,0.0,8.436576899839565e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59259033203125,0.0,0.0,0.0001142242545029,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5956726074219,0.0,0.0,0.0005418281070888,282.615478515625,294.1499938964844,298.9535217285156,294.9459533691406,299.6371154785156,298.9687805175781,283.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557600228115,2.4078923743786618e-08,0.0011557359248399,-0.0620305351912975,0.0,1.0,0.0,-0.0167497135698795,60.0,22.490901947021484,0.0,-9.107429832511117e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5964660644531,0.0,0.0,0.0001086261690943,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5951538085937,0.0,0.0,0.0001143886984209,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5930480957031,0.0,0.0,8.448718290310353e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5958557128906,0.0,0.0,0.0001143886474892,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5989074707031,0.0,0.0,0.000542607915122,282.619873046875,294.1499938964844,298.9454650878906,294.9462585449219,299.6300048828125,298.9605407714844,283.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574231320992,2.4273434817700945e-08,0.0011573988012969,-0.0625373348593711,0.0,1.0,0.0,-0.0168461389839649,60.0,22.507280349731445,0.0,-9.1336595176017e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6031188964844,0.0,0.0,0.0001089192082872,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.601806640625,0.0,0.0,0.0001146972863352,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5997314453125,0.0,0.0,8.471510227536783e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6025085449219,0.0,0.0,0.0001146972281276,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6054992675781,0.0,0.0,0.0005440717795863,282.6288146972656,294.1499938964844,298.9293518066406,294.94683837890625,299.61572265625,298.9441223144531,283.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605462059378,2.4638554307898643e-08,0.0011605216423049,-0.0634885355830192,0.0,1.0,0.0,-0.0170271471142768,60.0,22.5374698638916,0.0,-9.182998894630148e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6031188964844,0.0,0.0,0.0001089192082872,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.601806640625,0.0,0.0,0.0001146972863352,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5997314453125,0.0,0.0,8.471510227536783e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6025085449219,0.0,0.0,0.0001146972281276,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6054992675781,0.0,0.0,0.0005440717795863,282.6288146972656,294.1499938964844,298.9293518066406,294.94683837890625,299.61572265625,298.9441223144531,283.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605462059378,2.4638554307898643e-08,0.0011605216423049,-0.0634885355830192,0.0,1.0,0.0,-0.0170271471142768,60.0,22.5374698638916,0.0,-9.182998894630148e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6098937988281,0.0,0.0,0.0001091925005312,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,0.0001149850722867,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6065673828125,0.0,0.0,8.492765482515097e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6092834472656,0.0,0.0,0.0001149850140791,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6122436523437,0.0,0.0,0.0005454369238577,282.63787841796875,294.1499938964844,298.9132385253906,294.9474792480469,299.6014099121094,298.9277648925781,283.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634581023827,2.4979065926800104e-08,0.0011634330730885,-0.0643754750490188,0.0,1.0,0.0,-0.0171959530562162,60.0,22.56467628479004,0.0,-9.229132302834844e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6098937988281,0.0,0.0,0.0001091925005312,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6086120605469,0.0,0.0,0.0001149850722867,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6065673828125,0.0,0.0,8.492765482515097e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6092834472656,0.0,0.0,0.0001149850140791,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6122436523437,0.0,0.0,0.0005454369238577,282.63787841796875,294.1499938964844,298.9132385253906,294.9474792480469,299.6014099121094,298.9277648925781,283.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634581023827,2.4979065926800104e-08,0.0011634330730885,-0.0643754750490188,0.0,1.0,0.0,-0.0171959530562162,60.0,22.56467628479004,0.0,-9.229132302834844e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6168212890625,0.0,0.0,0.0001094380932045,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6155700683594,0.0,0.0,0.0001152436962001,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6135559082031,0.0,0.0,8.511867781635374e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162414550781,0.0,0.0,0.0001152436379925,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.619140625,0.0,0.0,0.0005466637667268,282.6471252441406,294.1499938964844,298.8971252441406,294.9480895996094,299.58697509765625,298.91143798828125,283.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660743039101,2.5285068261382552e-08,0.0011660489253699,-0.065172404050827,0.0,1.0,0.0,-0.0173476487398147,60.0,22.587438583374023,0.0,-9.27068910527851e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6168212890625,0.0,0.0,0.0001094380932045,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6155700683594,0.0,0.0,0.0001152436962001,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6135559082031,0.0,0.0,8.511867781635374e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6162414550781,0.0,0.0,0.0001152436379925,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.619140625,0.0,0.0,0.0005466637667268,282.6471252441406,294.1499938964844,298.8971252441406,294.9480895996094,299.58697509765625,298.91143798828125,283.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660743039101,2.5285068261382552e-08,0.0011660489253699,-0.065172404050827,0.0,1.0,0.0,-0.0173476487398147,60.0,22.587438583374023,0.0,-9.27068910527851e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238098144531,0.0,0.0,0.0001096673586289,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6225891113281,0.0,0.0,0.0001154851197497,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.62060546875,0.0,0.0,8.529698970960453e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6232604980469,0.0,0.0,0.0001154850615421,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6261291503906,0.0,0.0,0.0005478090024553,282.6564636230469,294.1499938964844,298.8809814453125,294.9486999511719,299.5725402832031,298.8951110839844,283.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685190256685,2.5570717099299145e-08,0.001168493530713,-0.0659162104129791,0.0,1.0,0.0,-0.0174892656505107,60.0,22.607585906982425,0.0,-9.309565740522885e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238098144531,0.0,0.0,0.0001096673586289,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6225891113281,0.0,0.0,0.0001154851197497,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.62060546875,0.0,0.0,8.529698970960453e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6232604980469,0.0,0.0,0.0001154850615421,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6261291503906,0.0,0.0,0.0005478090024553,282.6564636230469,294.1499938964844,298.8809814453125,294.9486999511719,299.5725402832031,298.8951110839844,283.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685190256685,2.5570717099299145e-08,0.001168493530713,-0.0659162104129791,0.0,1.0,0.0,-0.0174892656505107,60.0,22.607585906982425,0.0,-9.309565740522885e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6274108886719,0.0,0.0,0.000109757289465,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6261901855469,0.0,0.0,0.000115579823614,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.62420654296875,0.0,0.0,8.536693349014968e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6268615722656,0.0,0.0,0.0001155797654064,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.62969970703125,0.0,0.0,0.0005482582491822,282.6612243652344,294.1499938964844,298.8728942871094,294.948974609375,299.5652770996094,298.8869323730469,284.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694753775373,2.5682762583301155e-08,0.0011694496497511,-0.0662079378962516,0.0,1.0,0.0,-0.0175448022782802,60.0,22.61375999450684,0.0,-9.324837435542577e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6310119628906,0.0,0.0,0.0001098518550861,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6297912597656,0.0,0.0,0.00011567940237,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6278076171875,0.0,0.0,8.544048614567146e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.63043212890625,0.0,0.0,0.0001156793514383,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6332702636719,0.0,0.0,0.0005487306043505,282.6659545898437,294.1499938964844,298.8648376464844,294.9492492675781,299.5580139160156,298.8787841796875,284.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704809730872,2.5800579450674377e-08,0.0011704551288858,-0.066514678299427,0.0,1.0,0.0,-0.0176031999289989,60.0,22.62038993835449,0.0,-9.340909201682734e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6383056640625,0.0,0.0,0.0001100092049455,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6370849609375,0.0,0.0,0.0001158450977527,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351623535156,0.0,0.0,8.556286775274202e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63775634765625,0.0,0.0,0.000115845046821,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6405334472656,0.0,0.0,0.0005495166406035,282.67559814453125,294.1499938964844,298.8486328125,294.94976806640625,299.54345703125,298.86248779296875,284.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721592163667,2.5996619967827428e-08,0.0011721332557499,-0.0670250281691551,0.0,1.0,0.0,-0.0177003946155309,60.0,22.62803840637207,0.0,-9.367681030880705e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6383056640625,0.0,0.0,0.0001100092049455,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6370849609375,0.0,0.0,0.0001158450977527,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6351623535156,0.0,0.0,8.556286775274202e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63775634765625,0.0,0.0,0.000115845046821,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6405334472656,0.0,0.0,0.0005495166406035,282.67559814453125,294.1499938964844,298.8486328125,294.94976806640625,299.54345703125,298.86248779296875,284.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721592163667,2.5996619967827428e-08,0.0011721332557499,-0.0670250281691551,0.0,1.0,0.0,-0.0177003946155309,60.0,22.62803840637207,0.0,-9.367681030880705e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6457214355469,0.0,0.0,0.0001101266534533,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6445617675781,0.0,0.0,0.0001159687744802,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.64263916015625,0.0,0.0,8.56542174005881e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64520263671875,0.0,0.0,0.0001159687235485,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.64794921875,0.0,0.0,0.0005501033738255,282.68536376953125,294.1499938964844,298.8323974609375,294.9501953125,299.5288391113281,298.8461608886719,284.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734099825844,2.6142934927975148e-08,0.0011733839055523,-0.0674059018492698,0.0,1.0,0.0,-0.017772926017642,60.0,22.628767013549805,0.0,-9.387688493234236e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6457214355469,0.0,0.0,0.0001101266534533,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6445617675781,0.0,0.0,0.0001159687744802,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.64263916015625,0.0,0.0,8.56542174005881e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.64520263671875,0.0,0.0,0.0001159687235485,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.64794921875,0.0,0.0,0.0005501033738255,282.68536376953125,294.1499938964844,298.8323974609375,294.9501953125,299.5288391113281,298.8461608886719,284.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734099825844,2.6142934927975148e-08,0.0011733839055523,-0.0674059018492698,0.0,1.0,0.0,-0.017772926017642,60.0,22.628767013549805,0.0,-9.387688493234236e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6532592773437,0.0,0.0,0.0001102108362829,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.652099609375,0.0,0.0,0.0001160574247478,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.65020751953125,0.0,0.0,8.571968646720052e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6527099609375,0.0,0.0,0.0001160573738161,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6554260253906,0.0,0.0,0.0005505239241756,282.6952514648437,294.1499938964844,298.8160705566406,294.95050048828125,299.51416015625,298.829833984375,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743087088689,2.6247798601275466e-08,0.0011742825154215,-0.0676788464188575,0.0,1.0,0.0,-0.0178249217569828,60.0,22.6237850189209,0.0,-9.40204003541112e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6532592773437,0.0,0.0,0.0001102108362829,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.652099609375,0.0,0.0,0.0001160574247478,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.65020751953125,0.0,0.0,8.571968646720052e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6527099609375,0.0,0.0,0.0001160573738161,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6554260253906,0.0,0.0,0.0005505239241756,282.6952514648437,294.1499938964844,298.8160705566406,294.95050048828125,299.51416015625,298.829833984375,284.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743087088689,2.6247798601275466e-08,0.0011742825154215,-0.0676788464188575,0.0,1.0,0.0,-0.0178249217569828,60.0,22.6237850189209,0.0,-9.40204003541112e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6610412597656,0.0,0.0,0.0001102150636143,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.659912109375,0.0,0.0,0.0001160618776339,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6580505371094,0.0,0.0,8.572297520004213e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6605224609375,0.0,0.0,0.0001160618267022,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6631774902344,0.0,0.0,0.0005505450535565,282.70538330078125,294.1499938964844,298.7996826171875,294.9507141113281,299.4994506835937,298.8134155273437,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743505019694,2.625301753766962e-08,0.001174324308522,-0.0676924362778663,0.0,1.0,0.0,-0.0178274940699338,60.0,22.60358619689941,0.0,-9.402754841403296e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6610412597656,0.0,0.0,0.0001102150636143,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.659912109375,0.0,0.0,0.0001160618776339,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6580505371094,0.0,0.0,8.572297520004213e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6605224609375,0.0,0.0,0.0001160618267022,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6631774902344,0.0,0.0,0.0005505450535565,282.70538330078125,294.1499938964844,298.7996826171875,294.9507141113281,299.4994506835937,298.8134155273437,284.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743505019694,2.625301753766962e-08,0.001174324308522,-0.0676924362778663,0.0,1.0,0.0,-0.0178274940699338,60.0,22.60358619689941,0.0,-9.402754841403296e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
