time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967300,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6649169921875,0.0,0.0,0.0001102357855415,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6637878417969,0.0,0.0,0.0001160836909548,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6619567871094,0.0,0.0,8.573909144615754e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6643981933594,0.0,0.0,0.0001160836400231,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66705322265625,0.0,0.0,0.0005506485467776,282.7104187011719,294.1499938964844,298.7914733886719,294.9507751464844,299.4920654296875,298.8052062988281,284.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745822848752,2.6278824449832427e-08,0.0011745559750124,-0.067759595811367,0.0,1.0,0.0,-0.0178403425961732,60.0,22.595327377319336,0.0,-9.406286949342757e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6688232421875,0.0,0.0,0.0001102292007999,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676940917969,0.0,0.0,0.0001160767569672,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6658630371094,0.0,0.0,8.573396189603955e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683044433594,0.0,0.0,0.0001160767060355,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6709289550781,0.0,0.0,0.0005506156594492,282.7154846191406,294.1499938964844,298.7832336425781,294.9508056640625,299.4847106933594,298.7969970703125,284.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745017254725,2.6270583930454453e-08,0.0011744754156097,-0.0677381604909896,0.0,1.0,0.0,-0.0178362075239419,60.0,22.584997177124023,0.0,-9.40516002856384e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6766967773437,0.0,0.0,0.0001101659509004,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755676269531,0.0,0.0,0.0001160101455752,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,8.568476914661005e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6761779785156,0.0,0.0,0.0001160101019195,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67877197265625,0.0,0.0,0.0005502997664734,282.7257080078125,294.1499938964844,298.76666259765625,294.95074462890625,299.469970703125,298.7805480957031,284.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738291941583,2.6191720792212443e-08,0.0011738030007109,-0.0675328820943832,0.0,1.0,0.0,-0.0177971217781305,60.0,22.554611206054688,0.0,-9.39436333169397e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6766967773437,0.0,0.0,0.0001101659509004,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755676269531,0.0,0.0,0.0001160101455752,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6737670898437,0.0,0.0,8.568476914661005e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6761779785156,0.0,0.0,0.0001160101019195,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67877197265625,0.0,0.0,0.0005502997664734,282.7257080078125,294.1499938964844,298.76666259765625,294.95074462890625,299.469970703125,298.7805480957031,284.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738291941583,2.6191720792212443e-08,0.0011738030007109,-0.0675328820943832,0.0,1.0,0.0,-0.0177971217781305,60.0,22.554611206054688,0.0,-9.39436333169397e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6846923828125,0.0,0.0,0.0001100165245588,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.68359375,0.0,0.0,0.0001158527957159,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68182373046875,0.0,0.0,8.55685502756387e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842041015625,0.0,0.0,0.0001158527447842,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.686767578125,0.0,0.0,0.0005495533696375,282.7360534667969,294.1499938964844,298.75,294.95050048828125,299.4551696777344,298.76397705078125,284.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722346534952,2.600546800124448e-08,0.0011722086928784,-0.0670480653643608,0.0,1.0,0.0,-0.0177047792822122,60.0,22.50791549682617,0.0,-9.368890374616968e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6846923828125,0.0,0.0,0.0001100165245588,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.68359375,0.0,0.0,0.0001158527957159,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68182373046875,0.0,0.0,8.55685502756387e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6842041015625,0.0,0.0,0.0001158527447842,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.686767578125,0.0,0.0,0.0005495533696375,282.7360534667969,294.1499938964844,298.75,294.95050048828125,299.4551696777344,298.76397705078125,284.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722346534952,2.600546800124448e-08,0.0011722086928784,-0.0670480653643608,0.0,1.0,0.0,-0.0177047792822122,60.0,22.50791549682617,0.0,-9.368890374616968e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,0.0001096977939596,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6917419433594,0.0,0.0,0.0001155171557911,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.69000244140625,0.0,0.0,8.532064384780824e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6923217773437,0.0,0.0,0.0001155171121354,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6948547363281,0.0,0.0,0.0005479612736962,282.7464904785156,294.1499938964844,298.733154296875,294.9501953125,299.4403991699219,298.7472839355469,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688465019688,2.5608247966602e-08,0.0011688208905979,-0.0660139173269271,0.0,1.0,0.0,-0.0175079032778739,60.0,22.432716369628903,0.0,-9.31467809550668e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6928405761719,0.0,0.0,0.0001096977939596,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6917419433594,0.0,0.0,0.0001155171557911,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.69000244140625,0.0,0.0,8.532064384780824e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6923217773437,0.0,0.0,0.0001155171121354,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6948547363281,0.0,0.0,0.0005479612736962,282.7464904785156,294.1499938964844,298.733154296875,294.9501953125,299.4403991699219,298.7472839355469,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688465019688,2.5608247966602e-08,0.0011688208905979,-0.0660139173269271,0.0,1.0,0.0,-0.0175079032778739,60.0,22.432716369628903,0.0,-9.31467809550668e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7010192871094,0.0,0.0,0.0001093763494282,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.699951171875,0.0,0.0,0.000115178656415,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6982116699219,0.0,0.0,8.507062739226967e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7005310058594,0.0,0.0,0.0001151786127593,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030029296875,0.0,0.0,0.0005463556153699,282.7569885253906,294.1499938964844,298.716064453125,294.9499206542969,299.4256286621094,298.7305603027344,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116543401964,2.520764574853729e-08,0.0011654088739305,-0.0649707615375518,0.0,1.0,0.0,-0.0173093769699335,60.0,22.35184097290039,0.0,-9.260163125190957e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7010192871094,0.0,0.0,0.0001093763494282,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.699951171875,0.0,0.0,0.000115178656415,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6982116699219,0.0,0.0,8.507062739226967e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7005310058594,0.0,0.0,0.0001151786127593,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7030029296875,0.0,0.0,0.0005463556153699,282.7569885253906,294.1499938964844,298.716064453125,294.9499206542969,299.4256286621094,298.7305603027344,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116543401964,2.520764574853729e-08,0.0011654088739305,-0.0649707615375518,0.0,1.0,0.0,-0.0173093769699335,60.0,22.35184097290039,0.0,-9.260163125190957e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7051086425781,0.0,0.0,0.000109137588879,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7040405273437,0.0,0.0,0.0001149272284237,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7023620605469,0.0,0.0,8.488492312608287e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7046203613281,0.0,0.0,0.000114927184768,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.70709228515625,0.0,0.0,0.0005451629986055,282.7622375488281,294.1499938964844,298.7074279785156,294.9498291015625,299.41827392578125,298.7221984863281,284.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628915090113,2.4910095319796723e-08,0.0011628665961325,-0.0641958117485046,0.0,1.0,0.0,-0.0171618778258562,60.0,22.30097007751465,0.0,-9.219775876090353e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.709228515625,0.0,0.0,0.000108824315248,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7081604003906,0.0,0.0,0.0001145973365055,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7064819335937,0.0,0.0,8.464126585749909e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.708740234375,0.0,0.0,0.0001145972928497,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.711181640625,0.0,0.0,0.0005435981438495,282.7674865722656,294.1499938964844,298.6987609863281,294.94976806640625,299.4109191894531,298.7138061523437,284.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595442192628,2.4519687613633323e-08,0.0011595196556299,-0.0631788745522499,0.0,1.0,0.0,-0.0169682931154966,60.0,22.24066925048828,0.0,-9.16692002306263e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.71746826171875,0.0,0.0,0.0001079378780559,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7164306640625,0.0,0.0,0.0001136638747993,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7147521972656,0.0,0.0,8.395181794185191e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7170104980469,0.0,0.0,0.0001136638311436,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.71942138671875,0.0,0.0,0.0005391702870838,282.7779846191406,294.1499938964844,298.68121337890625,294.9496459960937,299.39630126953125,298.6969909667969,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501051485538,2.3415044125840733e-08,0.0011500817490741,-0.0603004060685634,0.0,1.0,0.0,-0.0164207126945257,60.0,22.078474044799805,0.0,-9.01818353327144e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.71746826171875,0.0,0.0,0.0001079378780559,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7164306640625,0.0,0.0,0.0001136638747993,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7147521972656,0.0,0.0,8.395181794185191e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7170104980469,0.0,0.0,0.0001136638311436,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.71942138671875,0.0,0.0,0.0005391702870838,282.7779846191406,294.1499938964844,298.68121337890625,294.9496459960937,299.39630126953125,298.6969909667969,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501051485538,2.3415044125840733e-08,0.0011500817490741,-0.0603004060685634,0.0,1.0,0.0,-0.0164207126945257,60.0,22.078474044799805,0.0,-9.01818353327144e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7257385253906,0.0,0.0,0.0001069536665454,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247009277344,0.0,0.0,0.000112627451017,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,8.318631444126368e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7252502441406,0.0,0.0,0.0001126274073612,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7276306152344,0.0,0.0,0.0005342539516277,282.7884826660156,294.1499938964844,298.6634216308594,294.9495849609375,299.3817138671875,298.68017578125,284.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396228801459,2.2188570980574696e-08,0.0011396006448194,-0.0571027658879756,0.0,1.0,0.0,-0.0158127285540103,60.0,21.89720916748047,0.0,-8.854467381524955e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7257385253906,0.0,0.0,0.0001069536665454,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247009277344,0.0,0.0,0.000112627451017,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,8.318631444126368e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7252502441406,0.0,0.0,0.0001126274073612,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7276306152344,0.0,0.0,0.0005342539516277,282.7884826660156,294.1499938964844,298.6634216308594,294.9495849609375,299.3817138671875,298.68017578125,284.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396228801459,2.2188570980574696e-08,0.0011396006448194,-0.0571027658879756,0.0,1.0,0.0,-0.0158127285540103,60.0,21.89720916748047,0.0,-8.854467381524955e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339782714844,0.0,0.0,0.0001056448745657,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7329406738281,0.0,0.0,0.0001112492245738,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7313232421875,0.0,0.0,8.216835703933612e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.000111249188194,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73583984375,0.0,0.0,0.0005277162999846,282.7989196777344,294.1499938964844,298.6454162597656,294.9495849609375,299.3672790527344,298.6635131835937,284.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256724828854,2.055765335740034e-08,0.0011256518773734,-0.0528480261564254,0.0,1.0,0.0,-0.0150041980668902,60.0,21.66362571716309,0.0,-8.639084114747676e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7339782714844,0.0,0.0,0.0001056448745657,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7329406738281,0.0,0.0,0.0001112492245738,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7313232421875,0.0,0.0,8.216835703933612e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.000111249188194,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73583984375,0.0,0.0,0.0005277162999846,282.7989196777344,294.1499938964844,298.6454162597656,294.9495849609375,299.3672790527344,298.6635131835937,284.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256724828854,2.055765335740034e-08,0.0011256518773734,-0.0528480261564254,0.0,1.0,0.0,-0.0150041980668902,60.0,21.66362571716309,0.0,-8.639084114747676e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7421569824219,0.0,0.0,0.0001042244693962,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7411804199219,0.0,0.0,0.0001097534695873,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73956298828125,0.0,0.0,8.106359018711373e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.74169921875,0.0,0.0,0.0001097534259315,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7440185546875,0.0,0.0,0.0005206211353652,282.8092956542969,294.1499938964844,298.6271667480469,294.9496765136719,299.3529663085937,298.6470031738281,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105381418019,1.8787696731692453e-08,0.0011105193989351,-0.0482273735105991,0.0,1.0,0.0,-0.0141267655417323,60.0,21.40332794189453,0.0,-8.408333940224112e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7421569824219,0.0,0.0,0.0001042244693962,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7411804199219,0.0,0.0,0.0001097534695873,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73956298828125,0.0,0.0,8.106359018711373e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.74169921875,0.0,0.0,0.0001097534259315,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7440185546875,0.0,0.0,0.0005206211353652,282.8092956542969,294.1499938964844,298.6271667480469,294.9496765136719,299.3529663085937,298.6470031738281,284.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105381418019,1.8787696731692453e-08,0.0011105193989351,-0.0482273735105991,0.0,1.0,0.0,-0.0141267655417323,60.0,21.40332794189453,0.0,-8.408333940224112e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.74627685546875,0.0,0.0,0.0001034869128488,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7452697753906,0.0,0.0,0.0001089767829398,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7436828613281,0.0,0.0,8.048993913689628e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7458190917969,0.0,0.0,0.0001089767392841,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.74810791015625,0.0,0.0,0.0005169368814677,282.8144836425781,294.1499938964844,298.61798095703125,294.9497375488281,299.3458251953125,298.63873291015625,284.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026728898286,1.7868639901053033e-08,0.0011026549618691,-0.0458268746733665,0.0,1.0,0.0,-0.0136711215600371,60.0,21.271419525146484,0.0,-8.28974791033943e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7503662109375,0.0,0.0,0.0001027127946144,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,0.0001081615992006,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.747802734375,0.0,0.0,7.988784636836499e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7499084472656,0.0,0.0,0.0001081615628208,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.752197265625,0.0,0.0,0.0005130700883455,282.81964111328125,294.1499938964844,298.60870361328125,294.9498291015625,299.33868408203125,298.6304626464844,284.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944141540676,1.6904039057408227e-08,0.0010943972738459,-0.0433065854012966,0.0,1.0,0.0,-0.0131928799673914,60.0,21.131017684936523,0.0,-8.166190212932636e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585144042969,0.0,0.0,0.000101202596852,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7575378417969,0.0,0.0,0.0001065712858689,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,7.871324487496167e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7580871582031,0.0,0.0,0.0001065712422132,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.76031494140625,0.0,0.0,0.0005055263172835,282.8299255371094,294.1499938964844,298.59002685546875,294.9500427246094,299.3245544433594,298.6142578125,284.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783249745145,1.5022273203157965e-08,0.001078309956938,-0.0383876264095306,0.0,1.0,0.0,-0.0122600244358181,60.0,20.84091186523437,0.0,-7.927814493768892e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7585144042969,0.0,0.0,0.000101202596852,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7575378417969,0.0,0.0,0.0001065712858689,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7559814453125,0.0,0.0,7.871324487496167e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7580871582031,0.0,0.0,0.0001065712422132,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.76031494140625,0.0,0.0,0.0005055263172835,282.8299255371094,294.1499938964844,298.59002685546875,294.9500427246094,299.3245544433594,298.6142578125,284.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783249745145,1.5022273203157965e-08,0.001078309956938,-0.0383876264095306,0.0,1.0,0.0,-0.0122600244358181,60.0,20.84091186523437,0.0,-7.927814493768892e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7666320800781,0.0,0.0,9.977302397601306e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.76568603515625,0.0,0.0,0.0001050658756867,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7641296386719,0.0,0.0,7.760134758427739e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662048339844,0.0,0.0,0.0001050658393069,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684326171875,0.0,0.0,0.0004983854014426,282.8401184082031,294.1499938964844,298.5711364746094,294.9503173828125,299.3105163574219,298.5984802246094,284.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630921460688,1.3241008289810452e-08,0.0010630788747221,-0.0337288491427898,0.0,1.0,0.0,-0.0113769769668579,60.0,20.55318832397461,0.0,-7.705418880732395e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7666320800781,0.0,0.0,9.977302397601306e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.76568603515625,0.0,0.0,0.0001050658756867,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7641296386719,0.0,0.0,7.760134758427739e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662048339844,0.0,0.0,0.0001050658393069,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684326171875,0.0,0.0,0.0004983854014426,282.8401184082031,294.1499938964844,298.5711364746094,294.9503173828125,299.3105163574219,298.5984802246094,284.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630921460688,1.3241008289810452e-08,0.0010630788747221,-0.0337288491427898,0.0,1.0,0.0,-0.0113769769668579,60.0,20.55318832397461,0.0,-7.705418880732395e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,9.84664002317004e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7738037109375,0.0,0.0,0.0001036899338942,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.77227783203125,0.0,0.0,7.658508548047394e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7743225097656,0.0,0.0,0.0001036898975144,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765197753906,0.0,0.0,0.0004918585764244,282.85028076171875,294.1499938964844,298.552001953125,294.95068359375,299.2965393066406,298.5829467773437,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491696884855,1.1612962147466988e-08,0.0010491581633687,-0.0294689070433378,0.0,1.0,0.0,-0.0105698881670832,60.0,20.278583526611328,0.0,-7.504917221012877e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,9.84664002317004e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7738037109375,0.0,0.0,0.0001036899338942,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.77227783203125,0.0,0.0,7.658508548047394e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7743225097656,0.0,0.0,0.0001036898975144,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765197753906,0.0,0.0,0.0004918585764244,282.85028076171875,294.1499938964844,298.552001953125,294.95068359375,299.2965393066406,298.5829467773437,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491696884855,1.1612962147466988e-08,0.0010491581633687,-0.0294689070433378,0.0,1.0,0.0,-0.0105698881670832,60.0,20.278583526611328,0.0,-7.504917221012877e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828369140625,0.0,0.0,9.733655315358192e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,0.0001025001474772,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,7.570630987174809e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,0.0001025001110974,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,0.000486214790726,282.8603820800781,294.1499938964844,298.5326538085937,294.9511108398437,299.2826538085937,298.5677490234375,284.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371308308094,1.020519579952861e-08,0.0010371205862611,-0.0257840678095817,0.0,1.0,0.0,-0.0098719988018274,60.0,20.029226303100582,0.0,-7.333672868981014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828369140625,0.0,0.0,9.733655315358192e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,0.0001025001474772,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,7.570630987174809e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,0.0001025001110974,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,0.000486214790726,282.8603820800781,294.1499938964844,298.5326538085937,294.9511108398437,299.2826538085937,298.5677490234375,284.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371308308094,1.020519579952861e-08,0.0010371205862611,-0.0257840678095817,0.0,1.0,0.0,-0.0098719988018274,60.0,20.029226303100582,0.0,-7.333672868981014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.786865234375,0.0,0.0,9.680632501840591e-05,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78594970703125,0.0,0.0,0.0001019417977659,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7844543457031,0.0,0.0,7.529391587013379e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78643798828125,0.0,0.0,0.0001019417613861,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886047363281,0.0,0.0,0.0004835662257391,282.86541748046875,294.1499938964844,298.5229187011719,294.95135498046875,299.2757263183594,298.56024169921875,284.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314835235476,9.544556256457781e-09,0.0010314739774912,-0.0240544695407152,0.0,1.0,0.0,-0.0095445029437541,60.0,19.911657333374023,0.0,-7.253991185507402e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7908935546875,0.0,0.0,9.632798173697664e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899780273437,0.0,0.0,0.0001014380759443,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7885131835937,0.0,0.0,7.492186705349013e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7904663085937,0.0,0.0,0.0001014380395645,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7926330566406,0.0,0.0,0.0004811767721548,282.8704528808594,294.1499938964844,298.5130920410156,294.9515991210937,299.268798828125,298.55279541015625,284.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263837175443,8.94855034516695e-09,0.0010263747535645,-0.0224939100444316,0.0,1.0,0.0,-0.009249024093151,60.0,19.7985897064209,0.0,-7.182478611866827e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989807128906,0.0,0.0,9.554671123623848e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.798095703125,0.0,0.0,0.000100615354313,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.796630859375,0.0,0.0,7.431420817738399e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.798583984375,0.0,0.0,0.0001006153252092,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006896972656,0.0,0.0,0.000477274210425,282.8805236816406,294.1499938964844,298.49334716796875,294.9521789550781,299.25494384765625,298.5379943847656,284.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180571116507,7.975121008030328e-09,0.0010180490789934,-0.0199447721242904,0.0,1.0,0.0,-0.0087664434686303,60.0,19.60431861877441,0.0,-7.066441298775318e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989807128906,0.0,0.0,9.554671123623848e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.798095703125,0.0,0.0,0.000100615354313,299.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.796630859375,0.0,0.0,7.431420817738399e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.798583984375,0.0,0.0,0.0001006153252092,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006896972656,0.0,0.0,0.000477274210425,282.8805236816406,294.1499938964844,298.49334716796875,294.9521789550781,299.25494384765625,298.5379943847656,284.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180571116507,7.975121008030328e-09,0.0010180490789934,-0.0199447721242904,0.0,1.0,0.0,-0.0087664434686303,60.0,19.60431861877441,0.0,-7.066441298775318e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8070983886719,0.0,0.0,9.48923989199102e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,9.992633567890152e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.80474853515625,0.0,0.0,7.380529859801754e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80670166015625,0.0,0.0,9.992629929911344e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.80877685546875,0.0,0.0,0.0004740058211609,282.8905944824219,294.1499938964844,298.4733581542969,294.9527893066406,299.2410583496094,298.52325439453125,284.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110865114256,7.159882464691236e-09,0.0010110792936757,-0.0178095921874046,0.0,1.0,0.0,-0.0083623006939888,60.0,19.4363956451416,0.0,-6.96998725402409e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8070983886719,0.0,0.0,9.48923989199102e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,9.992633567890152e-05,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.80474853515625,0.0,0.0,7.380529859801754e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80670166015625,0.0,0.0,9.992629929911344e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.80877685546875,0.0,0.0,0.0004740058211609,282.8905944824219,294.1499938964844,298.4733581542969,294.9527893066406,299.2410583496094,298.52325439453125,284.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110865114256,7.159882464691236e-09,0.0010110792936757,-0.0178095921874046,0.0,1.0,0.0,-0.0083623006939888,60.0,19.4363956451416,0.0,-6.96998725402409e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.81524658203125,0.0,0.0,9.441282600164412e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8143615722656,0.0,0.0,9.942131873685868e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8129272460937,0.0,0.0,7.343229663092643e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8148498535156,0.0,0.0,9.94212896330282e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81689453125,0.0,0.0,0.000471610284876,282.90069580078125,294.1499938964844,298.45318603515625,294.9535217285156,299.22711181640625,298.5083312988281,284.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.562359544659557e-09,0.0010059694759547,-0.0162444747984409,0.0,1.0,0.0,-0.0080660805106163,60.0,19.2961654663086,0.0,-6.899712445829209e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.81524658203125,0.0,0.0,9.441282600164412e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8143615722656,0.0,0.0,9.942131873685868e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8129272460937,0.0,0.0,7.343229663092643e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8148498535156,0.0,0.0,9.94212896330282e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.81689453125,0.0,0.0,0.000471610284876,282.90069580078125,294.1499938964844,298.45318603515625,294.9535217285156,299.22711181640625,298.5083312988281,284.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.562359544659557e-09,0.0010059694759547,-0.0162444747984409,0.0,1.0,0.0,-0.0080660805106163,60.0,19.2961654663086,0.0,-6.899712445829209e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82342529296875,0.0,0.0,9.412822691956536e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8225402832031,0.0,0.0,9.912162204273044e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211364746094,0.0,0.0,7.321093289647251e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8230285644531,0.0,0.0,9.912158566294238e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8250732421875,0.0,0.0,0.0004701886500697,282.9107971191406,294.1499938964844,298.43280029296875,294.95428466796875,299.2131042480469,298.492919921875,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029424447566,6.207750313791394e-09,0.0010029361583292,-0.0153155773878097,0.0,1.0,0.0,-0.0078902812674641,60.0,19.18791580200196,0.0,-6.85817482803941e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
