time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969640,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.82342529296875,0.0,0.0,9.412822691956536e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8225402832031,0.0,0.0,9.912162204273044e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211364746094,0.0,0.0,7.321093289647251e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8230285644531,0.0,0.0,9.912158566294238e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8250732421875,0.0,0.0,0.0004701886500697,282.9107971191406,294.1499938964844,298.43280029296875,294.95428466796875,299.2131042480469,298.492919921875,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029424447566,6.207750313791394e-09,0.0010029361583292,-0.0153155773878097,0.0,1.0,0.0,-0.0078902812674641,60.0,19.18791580200196,0.0,-6.85817482803941e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8275451660156,0.0,0.0,9.402916475664824e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82666015625,0.0,0.0,9.90173066384159e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8252868652344,0.0,0.0,7.313388778129593e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8271484375,0.0,0.0,9.901727025862785e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82916259765625,0.0,0.0,0.0004696938558481,282.9158935546875,294.1499938964844,298.4225158691406,294.9547119140625,299.2060852050781,298.4849548339844,284.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018843458965,6.084321046984087e-09,0.0010018781758844,-0.0149922473356127,0.0,1.0,0.0,-0.0078290784731507,60.0,19.143104553222656,0.0,-6.843746547247066e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8316650390625,0.0,0.0,9.400042472407222e-05,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.830810546875,0.0,0.0,9.89870386547409e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82940673828125,0.0,0.0,7.311153603950515e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8312683105469,0.0,0.0,9.898700227495284e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8332824707031,0.0,0.0,0.0004695502575486,282.92095947265625,294.1499938964844,298.4122009277344,294.9551696777344,299.19903564453125,298.4769897460937,284.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015780571848,6.0484990349607415e-09,0.001001572003588,-0.0148984072729945,0.0,1.0,0.0,-0.0078113209456205,60.0,19.10466766357422,0.0,-6.839562161076175e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,9.40589015954174e-05,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8391418457031,0.0,0.0,9.904861508402972e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377685546875,0.0,0.0,7.315701805055141e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.839599609375,0.0,0.0,9.904858598019928e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8415832519531,0.0,0.0,0.0004698424017988,282.93121337890625,294.1499938964844,298.39141845703125,294.9560852050781,299.1847839355469,298.4596252441406,284.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022001806646,6.1213394353387685e-09,0.0010021941270679,-0.015089220367372,0.0,1.0,0.0,-0.0078474273905158,60.0,19.06068420410156,0.0,-6.848072331422372e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,9.40589015954174e-05,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8391418457031,0.0,0.0,9.904861508402972e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377685546875,0.0,0.0,7.315701805055141e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.839599609375,0.0,0.0,9.904858598019928e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8415832519531,0.0,0.0,0.0004698424017988,282.93121337890625,294.1499938964844,298.39141845703125,294.9560852050781,299.1847839355469,298.4596252441406,284.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022001806646,6.1213394353387685e-09,0.0010021941270679,-0.015089220367372,0.0,1.0,0.0,-0.0078474273905158,60.0,19.06068420410156,0.0,-6.848072331422372e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8484191894531,0.0,0.0,9.418254921911284e-05,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475646972656,0.0,0.0,9.917882562149316e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84619140625,0.0,0.0,7.325318438233808e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8480224609375,0.0,0.0,9.917878924170508e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8499755859375,0.0,0.0,0.0004704600723925,282.9415588378906,294.1499938964844,298.37042236328125,294.95709228515625,299.1703796386719,298.4410400390625,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035180021077,6.2753722218644725e-09,0.0010035117156803,-0.0154927186667919,0.0,1.0,0.0,-0.0079237902536988,60.0,19.036102294921875,0.0,-6.866086721402098e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8484191894531,0.0,0.0,9.418254921911284e-05,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475646972656,0.0,0.0,9.917882562149316e-05,299.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.84619140625,0.0,0.0,7.325318438233808e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8480224609375,0.0,0.0,9.917878924170508e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8499755859375,0.0,0.0,0.0004704600723925,282.9415588378906,294.1499938964844,298.37042236328125,294.95709228515625,299.1703796386719,298.4410400390625,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035180021077,6.2753722218644725e-09,0.0010035117156803,-0.0154927186667919,0.0,1.0,0.0,-0.0079237902536988,60.0,19.036102294921875,0.0,-6.866086721402098e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8569030761719,0.0,0.0,9.433824743609875e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560485839844,0.0,0.0,9.934278205037116e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8547058105469,0.0,0.0,7.337428542086855e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85650634765625,0.0,0.0,9.934275294654071e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.85845947265625,0.0,0.0,0.0004712378431577,282.95196533203125,294.1499938964844,298.3492126464844,294.95819091796875,299.1558532714844,298.4214782714844,284.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051755234599,6.469340618764363e-09,0.0010051691206172,-0.0160008203238248,0.0,1.0,0.0,-0.0080199427902698,60.0,19.022193908691406,0.0,-6.888804904292557e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8569030761719,0.0,0.0,9.433824743609875e-05,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560485839844,0.0,0.0,9.934278205037116e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8547058105469,0.0,0.0,7.337428542086855e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85650634765625,0.0,0.0,9.934275294654071e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.85845947265625,0.0,0.0,0.0004712378431577,282.95196533203125,294.1499938964844,298.3492126464844,294.95819091796875,299.1558532714844,298.4214782714844,284.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051755234599,6.469340618764363e-09,0.0010051691206172,-0.0160008203238248,0.0,1.0,0.0,-0.0080199427902698,60.0,19.022193908691406,0.0,-6.888804904292557e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655090332031,0.0,0.0,9.445495379623026e-05,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646850585937,0.0,0.0,9.946567297447471e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8633728027344,0.0,0.0,7.346505299210548e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8651428222656,0.0,0.0,9.946564387064428e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8670654296875,0.0,0.0,0.0004718207928817,282.9624938964844,294.1499938964844,298.3278503417969,294.9593505859375,299.1410522460937,298.40069580078125,284.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064187226817,6.6147212152145585e-09,0.0010064120870083,-0.0163816381245851,0.0,1.0,0.0,-0.0080920131877064,60.0,19.01190185546875,0.0,-6.905857219408065e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655090332031,0.0,0.0,9.445495379623026e-05,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646850585937,0.0,0.0,9.946567297447471e-05,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8633728027344,0.0,0.0,7.346505299210548e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8651428222656,0.0,0.0,9.946564387064428e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8670654296875,0.0,0.0,0.0004718207928817,282.9624938964844,294.1499938964844,298.3278503417969,294.9593505859375,299.1410522460937,298.40069580078125,284.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064187226817,6.6147212152145585e-09,0.0010064120870083,-0.0163816381245851,0.0,1.0,0.0,-0.0080920131877064,60.0,19.01190185546875,0.0,-6.905857219408065e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86981201171875,0.0,0.0,9.451348159927876e-05,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8689880371094,0.0,0.0,9.952731488738208e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86767578125,0.0,0.0,7.351057865889743e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86944580078125,0.0,0.0,9.952728578355163e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.871337890625,0.0,0.0,0.0004721131990663,282.9677734375,294.1499938964844,298.31707763671875,294.9599304199219,299.1336975097656,298.390380859375,284.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100704934448,6.687646436631667e-09,0.0010070425923913,-0.0165726523846387,0.0,1.0,0.0,-0.0081281997263431,60.0,19.006378173828125,0.0,-6.9144178382885e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8741455078125,0.0,0.0,9.455966210225596e-05,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8733215332031,0.0,0.0,9.957594011211768e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8720092773437,0.0,0.0,7.354649278568104e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8737487792969,0.0,0.0,9.95759037323296e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8756408691406,0.0,0.0,0.0004723438469227,282.9730224609375,294.1499938964844,298.3062744140625,294.9605712890625,299.1263122558594,298.3799743652344,284.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075400350615,6.745164427002237e-09,0.0010075332829728,-0.0167233161628246,0.0,1.0,0.0,-0.0081567084416747,60.0,19.00010681152344,0.0,-6.921174389162843e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88287353515625,0.0,0.0,9.463050810154527e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8820495605469,0.0,0.0,9.96505405055359e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8807678222656,0.0,0.0,7.360159361269325e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88250732421875,0.0,0.0,9.965051140170544e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8843688964844,0.0,0.0,0.000472697749501,282.9836730957031,294.1499938964844,298.28448486328125,294.9618835449219,299.111328125,298.3586120605469,284.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008293358609,6.8334138347836415e-09,0.001008286490105,-0.0169544760137796,0.0,1.0,0.0,-0.0082004508003592,60.0,18.98596954345703,0.0,-6.931546892019469e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88287353515625,0.0,0.0,9.463050810154527e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8820495605469,0.0,0.0,9.96505405055359e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8807678222656,0.0,0.0,7.360159361269325e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88250732421875,0.0,0.0,9.965051140170544e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8843688964844,0.0,0.0,0.000472697749501,282.9836730957031,294.1499938964844,298.28448486328125,294.9618835449219,299.111328125,298.3586120605469,284.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008293358609,6.8334138347836415e-09,0.001008286490105,-0.0169544760137796,0.0,1.0,0.0,-0.0082004508003592,60.0,18.98596954345703,0.0,-6.931546892019469e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89166259765625,0.0,0.0,9.46942891459912e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.890869140625,0.0,0.0,9.971771214623004e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8895874023437,0.0,0.0,7.365120109170675e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89129638671875,0.0,0.0,9.97176830423996e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8931579589844,0.0,0.0,0.0004730164073407,282.9943542480469,294.1499938964844,298.2625427246094,294.9632873535156,299.0962219238281,298.3369140625,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089724091812,6.9128645030502875e-09,0.0010089655406773,-0.0171625837683677,0.0,1.0,0.0,-0.0082398355007171,60.0,18.971498489379883,0.0,-6.940891950080187e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89166259765625,0.0,0.0,9.46942891459912e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.890869140625,0.0,0.0,9.971771214623004e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8895874023437,0.0,0.0,7.365120109170675e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89129638671875,0.0,0.0,9.97176830423996e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8931579589844,0.0,0.0,0.0004730164073407,282.9943542480469,294.1499938964844,298.2625427246094,294.9632873535156,299.0962219238281,298.3369140625,284.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089724091812,6.9128645030502875e-09,0.0010089655406773,-0.0171625837683677,0.0,1.0,0.0,-0.0082398355007171,60.0,18.971498489379883,0.0,-6.940891950080187e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9005126953125,0.0,0.0,9.475413389736786e-05,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.89971923828125,0.0,0.0,9.978072921512648e-05,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984680175781,0.0,0.0,7.369774539256468e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.900146484375,0.0,0.0,9.978070011129604e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9019775390625,0.0,0.0,0.0004733153327833,283.0050964355469,294.1499938964844,298.2403869628906,294.9647521972656,299.0810241699219,298.3150329589844,284.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987406209191249e-09,0.001009601750411,-0.0173578336834907,0.0,1.0,0.0,-0.0082767838612198,60.0,18.956483840942383,0.0,-6.949665731781351e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9005126953125,0.0,0.0,9.475413389736786e-05,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.89971923828125,0.0,0.0,9.978072921512648e-05,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984680175781,0.0,0.0,7.369774539256468e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.900146484375,0.0,0.0,9.978070011129604e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9019775390625,0.0,0.0,0.0004733153327833,283.0050964355469,294.1499938964844,298.2403869628906,294.9647521972656,299.0810241699219,298.3150329589844,284.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096087353304,6.987406209191249e-09,0.001009601750411,-0.0173578336834907,0.0,1.0,0.0,-0.0082767838612198,60.0,18.956483840942383,0.0,-6.949665731781351e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.909423828125,0.0,0.0,9.48312517721206e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9086608886719,0.0,0.0,9.98619361780584e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.90740966796875,0.0,0.0,7.37577211111784e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9090576171875,0.0,0.0,9.986190707422792e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9108581542969,0.0,0.0,0.0004737005510833,283.01593017578125,294.1499938964844,298.21807861328125,294.96630859375,299.0657043457031,298.2927551269531,284.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104301618412,7.0834662579954966e-09,0.0010104230605065,-0.017609441652894,0.0,1.0,0.0,-0.0083244042471051,60.0,18.94342422485352,0.0,-6.960980414305595e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.909423828125,0.0,0.0,9.48312517721206e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9086608886719,0.0,0.0,9.98619361780584e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.90740966796875,0.0,0.0,7.37577211111784e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9090576171875,0.0,0.0,9.986190707422792e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9108581542969,0.0,0.0,0.0004737005510833,283.01593017578125,294.1499938964844,298.21807861328125,294.96630859375,299.0657043457031,298.2927551269531,284.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104301618412,7.0834662579954966e-09,0.0010104230605065,-0.017609441652894,0.0,1.0,0.0,-0.0083244042471051,60.0,18.94342422485352,0.0,-6.960980414305595e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9139404296875,0.0,0.0,9.488380601396784e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91314697265625,0.0,0.0,9.991727711167186e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.91192626953125,0.0,0.0,7.379859744105488e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.91357421875,0.0,0.0,9.99172480078414e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91534423828125,0.0,0.0,0.0004739630967378,283.0213623046875,294.1499938964844,298.20684814453125,294.96710205078125,299.0579528808594,298.2814025878906,284.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109870927408,7.148933445222383e-09,0.0010109798749908,-0.0177809204906225,0.0,1.0,0.0,-0.0083568440750241,60.0,18.93915748596192,0.0,-6.96869690841595e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9184265136719,0.0,0.0,9.49422174016945e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.91766357421875,0.0,0.0,9.997878805734216e-05,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9164428710937,0.0,0.0,7.384402852039784e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9180908203125,0.0,0.0,9.997875895351171e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198608398437,0.0,0.0,0.0004742548626381,283.0267944335937,294.1499938964844,298.195556640625,294.9679260253906,299.0502014160156,298.2700500488281,284.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116111952811,7.221700570880785e-09,0.0010116039775311,-0.0179715119302272,0.0,1.0,0.0,-0.008392927236855,60.0,18.935741424560547,0.0,-6.977278133035726e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9275207519531,0.0,0.0,9.510194649919868e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9267578125,0.0,0.0,0.0001001469863695,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9255676269531,0.0,0.0,7.396826549666002e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271850585937,0.0,0.0,0.0001001469572656,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9289245605469,0.0,0.0,0.0004750527732539,283.03778076171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0343322753906,298.24481201171875,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133112082257,7.420689840387241e-09,0.0010133037576451,-0.0184927023947238,0.0,1.0,0.0,-0.0084915664047002,60.0,18.93231773376465,0.0,-7.000772939136368e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9275207519531,0.0,0.0,9.510194649919868e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9267578125,0.0,0.0,0.0001001469863695,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9255676269531,0.0,0.0,7.396826549666002e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271850585937,0.0,0.0,0.0001001469572656,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9289245605469,0.0,0.0,0.0004750527732539,283.03778076171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0343322753906,298.24481201171875,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133112082257,7.420689840387241e-09,0.0010133037576451,-0.0184927023947238,0.0,1.0,0.0,-0.0084915664047002,60.0,18.93231773376465,0.0,-7.000772939136368e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9367370605469,0.0,0.0,9.531126852380112e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9360046386719,0.0,0.0,0.0001003674115054,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9347839355469,0.0,0.0,7.413106504827738e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9364013671875,0.0,0.0,0.0001003673824016,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9381408691406,0.0,0.0,0.0004760983865708,283.04888916015625,294.1499938964844,298.1499938964844,294.971435546875,299.01788330078125,298.21502685546875,284.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155427735298,7.681470570730653e-09,0.0010155350901186,-0.0191757101565599,0.0,1.0,0.0,-0.0086208526045084,60.0,18.93106269836425,0.0,-7.031622573094864e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9367370605469,0.0,0.0,9.531126852380112e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9360046386719,0.0,0.0,0.0001003674115054,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9347839355469,0.0,0.0,7.413106504827738e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9364013671875,0.0,0.0,0.0001003673824016,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9381408691406,0.0,0.0,0.0004760983865708,283.04888916015625,294.1499938964844,298.1499938964844,294.971435546875,299.01788330078125,298.21502685546875,284.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155427735298,7.681470570730653e-09,0.0010155350901186,-0.0191757101565599,0.0,1.0,0.0,-0.0086208526045084,60.0,18.93106269836425,0.0,-7.031622573094864e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.94598388671875,0.0,0.0,9.555325959809124e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9452514648437,0.0,0.0,0.0001006222446449,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9440612792969,0.0,0.0,7.431928679579869e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9456481933594,0.0,0.0,0.000100622215541,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9473571777344,0.0,0.0,0.000477307185065,283.0599975585937,294.1499938964844,298.1086730957031,294.9613952636719,299.0013122558594,298.1844787597656,284.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181214893236,7.982955629870503e-09,0.0010181134566664,-0.0199652928858995,0.0,1.0,0.0,-0.0087703140452504,60.0,18.932058334350582,0.0,-7.067371399216428e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.94598388671875,0.0,0.0,9.555325959809124e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9452514648437,0.0,0.0,0.0001006222446449,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9440612792969,0.0,0.0,7.431928679579869e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9456481933594,0.0,0.0,0.000100622215541,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9473571777344,0.0,0.0,0.000477307185065,283.0599975585937,294.1499938964844,298.1086730957031,294.9613952636719,299.0013122558594,298.1844787597656,284.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181214893236,7.982955629870503e-09,0.0010181134566664,-0.0199652928858995,0.0,1.0,0.0,-0.0087703140452504,60.0,18.932058334350582,0.0,-7.067371399216428e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9552917480469,0.0,0.0,9.590420086169615e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.000100991797808,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9533996582031,0.0,0.0,7.459223706973717e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9549560546875,0.0,0.0,0.0001009917687042,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566650390625,0.0,0.0,0.0004790602251887,283.0711975097656,294.1499938964844,298.03228759765625,294.9286193847656,298.98388671875,298.1440124511719,284.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218586539849,8.420177444179444e-09,0.0010218501556664,-0.0211103074252605,0.0,1.0,0.0,-0.0089870542287826,60.0,18.91944122314453,0.0,-7.11937744313218e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9552917480469,0.0,0.0,9.590420086169615e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.000100991797808,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9533996582031,0.0,0.0,7.459223706973717e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9549560546875,0.0,0.0,0.0001009917687042,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9566650390625,0.0,0.0,0.0004790602251887,283.0711975097656,294.1499938964844,298.03228759765625,294.9286193847656,298.98388671875,298.1440124511719,284.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218586539849,8.420177444179444e-09,0.0010218501556664,-0.0211103074252605,0.0,1.0,0.0,-0.0089870542287826,60.0,18.91944122314453,0.0,-7.11937744313218e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9599914550781,0.0,0.0,9.611067071091384e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9592590332031,0.0,0.0,0.0001012092179735,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9580993652344,0.0,0.0,7.475282473023981e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95965576171875,0.0,0.0,0.0001012091961456,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9613342285156,0.0,0.0,0.0004800916067324,283.0768127441406,294.1499938964844,297.98175048828125,294.9041748046875,298.9747619628906,298.11968994140625,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240587871521,8.677417895341932e-09,0.001024050056003,-0.0217839367687702,0.0,1.0,0.0,-0.0091145802289247,60.0,18.90643119812012,0.0,-7.150064362804187e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9647216796875,0.0,0.0,9.636804315960036e-05,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9640197753906,0.0,0.0,0.0001014802473946,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9628601074219,0.0,0.0,7.495300087612122e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.96441650390625,0.0,0.0,0.0001014802182908,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.966064453125,0.0,0.0,0.0004813772102352,283.08251953125,294.1499938964844,297.92340087890625,294.8746337890625,298.96466064453125,298.0818176269531,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268002515658,8.99807250931417e-09,0.0010267911711707,-0.0226235911250114,0.0,1.0,0.0,-0.0092735383659601,60.0,18.882511138916016,0.0,-7.188408090996745e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.97430419921875,0.0,0.0,9.69408720266074e-05,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9735717773437,0.0,0.0,0.0001020834606606,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9724426269531,0.0,0.0,7.539853686466813e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9739685058594,0.0,0.0,0.0001020834388327,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9756164550781,0.0,0.0,0.000484238640638,283.09393310546875,294.1499938964844,297.7846069335937,294.8009338378906,298.94293212890625,297.9918212890625,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329032083973,9.711765613928948e-09,0.0010328934295102,-0.0244922656565904,0.0,1.0,0.0,-0.0096273440867662,60.0,18.822717666625977,0.0,-7.27411872958328e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.97430419921875,0.0,0.0,9.69408720266074e-05,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9735717773437,0.0,0.0,0.0001020834606606,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9724426269531,0.0,0.0,7.539853686466813e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9739685058594,0.0,0.0,0.0001020834388327,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9756164550781,0.0,0.0,0.000484238640638,283.09393310546875,294.1499938964844,297.7846069335937,294.8009338378906,298.94293212890625,297.9918212890625,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329032083973,9.711765613928948e-09,0.0010328934295102,-0.0244922656565904,0.0,1.0,0.0,-0.0096273440867662,60.0,18.822717666625977,0.0,-7.27411872958328e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9839782714844,0.0,0.0,9.762432455318049e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9832763671875,0.0,0.0,0.000102803169284,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9821472167969,0.0,0.0,7.593011105200276e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.983642578125,0.0,0.0,0.0001028031401801,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9852905273437,0.0,0.0,0.0004876526363659,283.10552978515625,294.1499938964844,297.6184387207031,294.7089233398437,298.9183654785156,297.8718566894531,284.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401851031929,1.0563286245712789e-08,0.0010401745093986,-0.0267214849591255,0.0,1.0,0.0,-0.0100494790822267,60.0,18.743310928344727,0.0,-7.37704581865728e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9839782714844,0.0,0.0,9.762432455318049e-05,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9832763671875,0.0,0.0,0.000102803169284,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9821472167969,0.0,0.0,7.593011105200276e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.983642578125,0.0,0.0,0.0001028031401801,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9852905273437,0.0,0.0,0.0004876526363659,283.10552978515625,294.1499938964844,297.6184387207031,294.7089233398437,298.9183654785156,297.8718566894531,284.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401851031929,1.0563286245712789e-08,0.0010401745093986,-0.0267214849591255,0.0,1.0,0.0,-0.0100494790822267,60.0,18.743310928344727,0.0,-7.37704581865728e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9938049316406,0.0,0.0,9.842616418609396e-05,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9931335449219,0.0,0.0,0.0001036475441651,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.99200439453125,0.0,0.0,7.655376248294488e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9934997558594,0.0,0.0,0.0001036475150613,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9950866699219,0.0,0.0,0.0004916579928249,283.11724853515625,294.1499938964844,297.4274597167969,294.60009765625,298.8904724121094,297.7198486328125,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487280087545,1.1562321766689364e-08,0.0010487164836376,-0.0293363854289054,0.0,1.0,0.0,-0.0105447396636009,60.0,18.64599227905273,0.0,-7.49872413052799e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9938049316406,0.0,0.0,9.842616418609396e-05,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9931335449219,0.0,0.0,0.0001036475441651,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.99200439453125,0.0,0.0,7.655376248294488e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9934997558594,0.0,0.0,0.0001036475150613,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9950866699219,0.0,0.0,0.0004916579928249,283.11724853515625,294.1499938964844,297.4274597167969,294.60009765625,298.8904724121094,297.7198486328125,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487280087545,1.1562321766689364e-08,0.0010487164836376,-0.0293363854289054,0.0,1.0,0.0,-0.0105447396636009,60.0,18.64599227905273,0.0,-7.49872413052799e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
