time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971980,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0038146972656,0.0,0.0,9.937454160535708e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.00311279296875,0.0,0.0,0.0001046462348313,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00201416015625,0.0,0.0,7.729139178991318e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.00347900390625,0.0,0.0,0.0001046462057274,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.00506591796875,0.0,0.0,0.0004963953397236,283.129150390625,294.1499938964844,297.2142028808594,294.47589111328125,298.8587951660156,297.53533935546875,284.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588323930278,1.2743950783544733e-08,0.0010588197037577,-0.0324284397065639,0.0,1.0,0.0,-0.0111305192112922,60.0,18.53535270690918,0.0,-7.643924959666037e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0038146972656,0.0,0.0,9.937454160535708e-05,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.00311279296875,0.0,0.0,0.0001046462348313,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00201416015625,0.0,0.0,7.729139178991318e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.00347900390625,0.0,0.0,0.0001046462057274,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.00506591796875,0.0,0.0,0.0004963953397236,283.129150390625,294.1499938964844,297.2142028808594,294.47589111328125,298.8587951660156,297.53533935546875,284.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588323930278,1.2743950783544733e-08,0.0010588197037577,-0.0324284397065639,0.0,1.0,0.0,-0.0111305192112922,60.0,18.53535270690918,0.0,-7.643924959666037e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00885009765625,0.0,0.0,9.986884106183425e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0081787109375,0.0,0.0,0.000105166749563,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.007080078125,0.0,0.0,7.76758388383314e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.008544921875,0.0,0.0,0.0001051667277351,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0101013183594,0.0,0.0,0.0004988644504919,283.1351318359375,294.1499938964844,297.1000366210937,294.40850830078125,298.8417053222656,297.43389892578125,284.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641005355864,1.3359823469727417e-08,0.0010640871478244,-0.0340396799147129,0.0,1.0,0.0,-0.0114358402788639,60.0,18.4747371673584,0.0,-7.720156247614798e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.013916015625,0.0,0.0,0.0001004360965453,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.01324462890625,0.0,0.0,0.0001057641056831,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0121765136719,0.0,0.0,7.811704563209787e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0136108398437,0.0,0.0,0.0001057640765793,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0151672363281,0.0,0.0,0.0005016980576328,283.14117431640625,294.1499938964844,296.98126220703125,294.3378295898437,298.8238525390625,297.3245544433594,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701494757086,1.4066614539842705e-08,0.0010701353894546,-0.0358884520828723,0.0,1.0,0.0,-0.0117862494662404,60.0,18.41223526000977,0.0,-7.808105095818973e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242614746094,0.0,0.0,0.0001014161243801,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0235900878906,0.0,0.0,0.0001067961129592,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02252197265625,0.0,0.0,7.887928222771734e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0239562988281,0.0,0.0,0.0001067960911314,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0254821777344,0.0,0.0,0.000506593438331,283.1534423828125,294.1499938964844,296.7311706542969,294.1873779296875,298.7834777832031,297.0816345214844,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805851779878,1.528769466574431e-08,0.0010805699275806,-0.039081621915102,0.0,1.0,0.0,-0.0123915569856762,60.0,18.254859924316406,0.0,-7.961224923747069e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242614746094,0.0,0.0,0.0001014161243801,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0235900878906,0.0,0.0,0.0001067961129592,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02252197265625,0.0,0.0,7.887928222771734e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0239562988281,0.0,0.0,0.0001067960911314,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0254821777344,0.0,0.0,0.000506593438331,283.1534423828125,294.1499938964844,296.7311706542969,294.1873779296875,298.7834777832031,297.0816345214844,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805851779878,1.528769466574431e-08,0.0010805699275806,-0.039081621915102,0.0,1.0,0.0,-0.0123915569856762,60.0,18.254859924316406,0.0,-7.961224923747069e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03472900390625,0.0,0.0,0.0001022096548695,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0340576171875,0.0,0.0,0.0001076317421393,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.03302001953125,0.0,0.0,7.949647260829806e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.034423828125,0.0,0.0,0.0001076317130355,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,0.0005105573218315,283.16583251953125,294.1499938964844,296.46649169921875,294.02606201171875,298.7383728027344,296.8199768066406,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890446137636,1.6276425540695527e-08,0.0010890283156186,-0.0416663214564323,0.0,1.0,0.0,-0.012881732545793,60.0,18.049280166625977,0.0,-8.08629465609556e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03472900390625,0.0,0.0,0.0001022096548695,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0340576171875,0.0,0.0,0.0001076317421393,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.03302001953125,0.0,0.0,7.949647260829806e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.034423828125,0.0,0.0,0.0001076317130355,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,0.0005105573218315,283.16583251953125,294.1499938964844,296.46649169921875,294.02606201171875,298.7383728027344,296.8199768066406,284.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890446137636,1.6276425540695527e-08,0.0010890283156186,-0.0416663214564323,0.0,1.0,0.0,-0.012881732545793,60.0,18.049280166625977,0.0,-8.08629465609556e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0453186035156,0.0,0.0,0.0001028625702019,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.044677734375,0.0,0.0,0.00010831929103,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,8.000429806998e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0450134277344,0.0,0.0,0.0001083192692021,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0465087890625,0.0,0.0,0.0005138187552802,283.1783447265625,294.1499938964844,296.1897888183594,293.85546875,298.6885986328125,296.5448913574219,284.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960012441501,1.7089952564219857e-08,0.0010959841310977,-0.043792400509119,0.0,1.0,0.0,-0.0132850306108593,60.0,17.802337646484375,0.0,-8.189932998448057e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0453186035156,0.0,0.0,0.0001028625702019,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.044677734375,0.0,0.0,0.00010831929103,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,8.000429806998e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0450134277344,0.0,0.0,0.0001083192692021,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0465087890625,0.0,0.0,0.0005138187552802,283.1783447265625,294.1499938964844,296.1897888183594,293.85546875,298.6885986328125,296.5448913574219,284.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960012441501,1.7089952564219857e-08,0.0010959841310977,-0.043792400509119,0.0,1.0,0.0,-0.0132850306108593,60.0,17.802337646484375,0.0,-8.189932998448057e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0560302734375,0.0,0.0,0.0001034103479469,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0553894042969,0.0,0.0,0.0001088961289497,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.05438232421875,0.0,0.0,8.043034904403612e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0557556152344,0.0,0.0,0.0001088960998458,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0572204589844,0.0,0.0,0.0005165550392121,283.19097900390625,294.1499938964844,295.90362548828125,293.67724609375,298.6336364746094,296.25885009765625,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018398217856,1.7772480376265776e-08,0.0011018220102414,-0.0455756746232509,0.0,1.0,0.0,-0.0136233968660235,60.0,17.515336990356445,0.0,-8.277390151079089e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0560302734375,0.0,0.0,0.0001034103479469,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0553894042969,0.0,0.0,0.0001088961289497,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.05438232421875,0.0,0.0,8.043034904403612e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0557556152344,0.0,0.0,0.0001088960998458,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0572204589844,0.0,0.0,0.0005165550392121,283.19097900390625,294.1499938964844,295.90362548828125,293.67724609375,298.6336364746094,296.25885009765625,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018398217856,1.7772480376265776e-08,0.0011018220102414,-0.0455756746232509,0.0,1.0,0.0,-0.0136233968660235,60.0,17.515336990356445,0.0,-8.277390151079089e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0614318847656,0.0,0.0,0.000103634163679,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.060791015625,0.0,0.0,0.0001091318190447,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0597839355469,0.0,0.0,8.060442632995546e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0611267089844,0.0,0.0,0.0001091317972168,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0626220703125,0.0,0.0,0.0005176730919629,283.19732666015625,294.1499938964844,295.7577819824219,293.58575439453125,298.6045837402344,296.1136474609375,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042322730645,1.8051364847337936e-08,0.0011042142286896,-0.046304203569889,0.0,1.0,0.0,-0.0137616898864507,60.0,17.35939598083496,0.0,-8.313258348380259e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668334960937,0.0,0.0,0.0001037857218761,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0661926269531,0.0,0.0,0.0001092914171749,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.065185546875,0.0,0.0,8.072230411926284e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0665588378906,0.0,0.0,0.0001092913880711,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0679931640625,0.0,0.0,0.0005184301408007,283.2037048339844,294.1499938964844,295.6105651855469,293.4930114746094,298.5745849609375,295.96728515625,284.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058438103646,1.824019513207986e-08,0.001105825533159,-0.0467974469065666,0.0,1.0,0.0,-0.0138552840799093,60.0,17.1942081451416,0.0,-8.337589463280892e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07769775390625,0.0,0.0,0.0001038039044942,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0770874023437,0.0,0.0,0.0001093105602194,299.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0760803222656,0.0,0.0,8.073644858086482e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774230957031,0.0,0.0,0.0001093105383915,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.078857421875,0.0,0.0,0.0005185210029594,283.2164611816406,294.1499938964844,295.3131408691406,293.30450439453125,298.5100402832031,295.6726989746094,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060340330004,1.826282769457066e-08,0.0011060157557949,-0.0468565709888935,0.0,1.0,0.0,-0.0138664878904819,60.0,16.815990447998047,-0.0,-8.34050908338213e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07769775390625,0.0,0.0,0.0001038039044942,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0770874023437,0.0,0.0,0.0001093105602194,299.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0760803222656,0.0,0.0,8.073644858086482e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774230957031,0.0,0.0,0.0001093105383915,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.078857421875,0.0,0.0,0.0005185210029594,283.2164611816406,294.1499938964844,295.3131408691406,293.30450439453125,298.5100402832031,295.6726989746094,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060340330004,1.826282769457066e-08,0.0011060157557949,-0.0468565709888935,0.0,1.0,0.0,-0.0138664878904819,60.0,16.815990447998047,-0.0,-8.34050908338213e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0885925292969,0.0,0.0,0.0001035634995787,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0879821777344,0.0,0.0,0.0001090574078261,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0870056152344,0.0,0.0,8.054946374613792e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0883178710937,0.0,0.0,0.0001090573787223,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,0.0005173201207071,283.229248046875,294.1499938964844,295.013916015625,293.11346435546875,298.4407958984375,295.3797912597656,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478949517,1.7963262877174202e-08,0.0011034610215574,-0.0460740588605403,0.0,1.0,0.0,-0.0137180145829916,60.0,16.39406967163086,-0.0,-8.301918796860266e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0885925292969,0.0,0.0,0.0001035634995787,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0879821777344,0.0,0.0,0.0001090574078261,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0870056152344,0.0,0.0,8.054946374613792e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0883178710937,0.0,0.0,0.0001090573787223,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,0.0005173201207071,283.229248046875,294.1499938964844,295.013916015625,293.11346435546875,298.4407958984375,295.3797912597656,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478949517,1.7963262877174202e-08,0.0011034610215574,-0.0460740588605403,0.0,1.0,0.0,-0.0137180145829916,60.0,16.39406967163086,-0.0,-8.301918796860266e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0994873046875,0.0,0.0,0.0001030400017043,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.098876953125,0.0,0.0,0.0001085061303456,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.097900390625,0.0,0.0,8.01422938820906e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0992126464844,0.0,0.0,0.0001085061085177,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005859375,0.0,0.0,0.0005147051415406,283.24200439453125,294.1499938964844,294.7154541015625,292.9217529296875,298.36749267578125,295.092041015625,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979026556015,1.7310943789539124e-08,0.0010978853097185,-0.0443698316812515,0.0,1.0,0.0,-0.0133946426212787,60.0,15.93529987335205,-0.0,-8.218197677933858e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0994873046875,0.0,0.0,0.0001030400017043,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.098876953125,0.0,0.0,0.0001085061303456,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.097900390625,0.0,0.0,8.01422938820906e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0992126464844,0.0,0.0,0.0001085061085177,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005859375,0.0,0.0,0.0005147051415406,283.24200439453125,294.1499938964844,294.7154541015625,292.9217529296875,298.36749267578125,295.092041015625,284.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979026556015,1.7310943789539124e-08,0.0010978853097185,-0.0443698316812515,0.0,1.0,0.0,-0.0133946426212787,60.0,15.93529987335205,-0.0,-8.218197677933858e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1103210449219,0.0,0.0,0.0001022986034513,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1097412109375,0.0,0.0,0.0001077253982657,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1087951660156,0.0,0.0,7.95656451373361e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11004638671875,0.0,0.0,0.0001077253764378,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1114501953125,0.0,0.0,0.0005110017373226,283.25469970703125,294.1499938964844,294.4203186035156,292.7311706542969,298.2916564941406,294.8096008300781,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899987537413,1.6387117440785914e-08,0.001089982339181,-0.0419556312263011,0.0,1.0,0.0,-0.0129366451874375,60.0,15.453605651855469,-0.0,-8.100356296836253e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1103210449219,0.0,0.0,0.0001022986034513,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1097412109375,0.0,0.0,0.0001077253982657,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1087951660156,0.0,0.0,7.95656451373361e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11004638671875,0.0,0.0,0.0001077253764378,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1114501953125,0.0,0.0,0.0005110017373226,283.25469970703125,294.1499938964844,294.4203186035156,292.7311706542969,298.2916564941406,294.8096008300781,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899987537413,1.6387117440785914e-08,0.001089982339181,-0.0419556312263011,0.0,1.0,0.0,-0.0129366451874375,60.0,15.453605651855469,-0.0,-8.100356296836253e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1157531738281,0.0,0.0,0.0001018555703922,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1151733398437,0.0,0.0,0.0001072588638635,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141967773437,0.0,0.0,7.92210703366436e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.115478515625,0.0,0.0,0.0001072588420356,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168518066406,0.0,0.0,0.0005087886820547,283.2610168457031,294.1499938964844,294.2748107910156,292.6369323730469,298.2527770996094,294.671142578125,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852788109332,1.5835086131232856e-08,0.0010852629784494,-0.0405126810073852,0.0,1.0,0.0,-0.0126629853621125,60.0,15.20567798614502,-0.0,-8.030345810539077e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1211242675781,0.0,0.0,0.000101320540125,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1205444335937,0.0,0.0,0.0001066954573616,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1195983886719,0.0,0.0,7.880493649281561e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1208801269531,0.0,0.0,0.0001066954355337,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1222229003906,0.0,0.0,0.0005061161355115,283.2673034667969,294.1499938964844,294.1310729980469,292.543701171875,298.21246337890625,294.5384521484375,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795725975185,1.51684265148333e-08,0.0010795574635267,-0.0387697741389274,0.0,1.0,0.0,-0.0123324682936072,60.0,14.94918155670166,-0.0,-7.946202629227629e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318664550781,0.0,0.0,0.0001002398421405,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312866210937,0.0,0.0,0.0001055574248312,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13037109375,0.0,0.0,7.796438876539469e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,0.0001055574030033,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329650878906,0.0,0.0,0.0005007178406231,283.2798156738281,294.1499938964844,293.85028076171875,292.3612365722656,298.1304016113281,294.2796936035156,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680594714358,1.3821863653618038e-08,0.0010680456180125,-0.0352482870221138,0.0,1.0,0.0,-0.0116649316623806,60.0,14.437532424926758,-0.0,-7.777592969659963e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318664550781,0.0,0.0,0.0001002398421405,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312866210937,0.0,0.0,0.0001055574248312,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13037109375,0.0,0.0,7.796438876539469e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1316223144531,0.0,0.0,0.0001055574030033,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1329650878906,0.0,0.0,0.0005007178406231,283.2798156738281,294.1499938964844,293.85028076171875,292.3612365722656,298.1304016113281,294.2796936035156,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680594714358,1.3821863653618038e-08,0.0010680456180125,-0.0352482870221138,0.0,1.0,0.0,-0.0116649316623806,60.0,14.437532424926758,-0.0,-7.777592969659963e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1425476074219,0.0,0.0,9.912134555634113e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419677734375,0.0,0.0,0.0001043796000885,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410522460937,0.0,0.0,7.709444616921246e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0001043795782607,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,0.0004951307782903,283.292236328125,294.1499938964844,293.5804748535156,292.1858215332031,298.04595947265625,294.03472900390625,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561402887105,1.2428235329764448e-08,0.0010561279486864,-0.0316023640334606,0.0,1.0,0.0,-0.0109740458428859,60.0,13.933964729309082,-0.0,-7.604992191545534e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1425476074219,0.0,0.0,9.912134555634113e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419677734375,0.0,0.0,0.0001043796000885,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410522460937,0.0,0.0,7.709444616921246e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14227294921875,0.0,0.0,0.0001043795782607,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,0.0004951307782903,283.292236328125,294.1499938964844,293.5804748535156,292.1858215332031,298.04595947265625,294.03472900390625,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561402887105,1.2428235329764448e-08,0.0010561279486864,-0.0316023640334606,0.0,1.0,0.0,-0.0109740458428859,60.0,13.933964729309082,-0.0,-7.604992191545534e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531677246094,0.0,0.0,9.80896147666499e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.152587890625,0.0,0.0,0.0001032931322697,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517028808594,0.0,0.0,7.629198807990178e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.15289306640625,0.0,0.0,0.0001032931104418,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1542053222656,0.0,0.0,0.000489977071993,283.3045654296875,294.1499938964844,293.32421875,292.0195007324219,297.9594421386719,293.8024597167969,284.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451454436406,1.1142719635870437e-08,0.001045134384185,-0.0282381698489189,0.0,1.0,0.0,-0.01033675391227,60.0,13.44753074645996,-0.0,-7.447496841450629e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531677246094,0.0,0.0,9.80896147666499e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.152587890625,0.0,0.0,0.0001032931322697,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517028808594,0.0,0.0,7.629198807990178e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.15289306640625,0.0,0.0,0.0001032931104418,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1542053222656,0.0,0.0,0.000489977071993,283.3045654296875,294.1499938964844,293.32421875,292.0195007324219,297.9594421386719,293.8024597167969,284.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451454436406,1.1142719635870437e-08,0.001045134384185,-0.0282381698489189,0.0,1.0,0.0,-0.01033675391227,60.0,13.44753074645996,-0.0,-7.447496841450629e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1637268066406,0.0,0.0,9.721479727886616e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1631774902344,0.0,0.0,0.0001023719014483,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.16229248046875,0.0,0.0,7.561156962765381e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1634826660156,0.0,0.0,0.0001023718796204,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1647644042969,0.0,0.0,0.0004856071609538,283.3168640136719,294.1499938964844,293.0840759277344,291.8643493652344,297.8715515136719,293.5806579589844,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358236031606,1.0052728427467628e-08,0.0010358134750276,-0.025384921580553,0.0,1.0,0.0,-0.0097963968291878,60.0,12.989657402038574,-0.0,-7.315244943129073e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1637268066406,0.0,0.0,9.721479727886616e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1631774902344,0.0,0.0,0.0001023719014483,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.16229248046875,0.0,0.0,7.561156962765381e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1634826660156,0.0,0.0,0.0001023718796204,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1647644042969,0.0,0.0,0.0004856071609538,283.3168640136719,294.1499938964844,293.0840759277344,291.8643493652344,297.8715515136719,293.5806579589844,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358236031606,1.0052728427467628e-08,0.0010358134750276,-0.025384921580553,0.0,1.0,0.0,-0.0097963968291878,60.0,12.989657402038574,-0.0,-7.315244943129073e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.16900634765625,0.0,0.0,9.685668192105368e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16845703125,0.0,0.0,0.0001019947958411,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1675720214844,0.0,0.0,7.533303869422525e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.16876220703125,0.0,0.0,0.0001019947740132,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700439453125,0.0,0.0,0.0004838183231186,283.3229675292969,294.1499938964844,292.9708557128906,291.7915954589844,297.8268127441406,293.4757995605469,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320068104192,9.606534234762876e-09,0.0010319972643628,-0.0242167469114065,0.0,1.0,0.0,-0.0095751946792006,60.0,12.781061172485352,-0.0,-7.26144904206194e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1742858886719,0.0,0.0,9.656461043050513e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1737365722656,0.0,0.0,0.0001016872265608,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1728515625,0.0,0.0,7.510586874559522e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1740417480469,0.0,0.0,0.000101687204733,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1753234863281,0.0,0.0,0.0004823593772016,283.3290710449219,294.1499938964844,292.86260986328125,291.7224426269531,297.7816162109375,293.3741149902344,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288947960361,9.242626219929662e-09,0.0010288854828104,-0.0232639349997043,0.0,1.0,0.0,-0.009394790045917,60.0,12.585471153259276,-0.0,-7.217720110475059e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,9.6148309239652e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18426513671875,0.0,0.0,0.0001012488428386,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18341064453125,0.0,0.0,7.478208135580644e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1845703125,0.0,0.0,0.0001012488210108,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1858215332031,0.0,0.0,0.0004802798794116,283.3412475585937,294.1499938964844,292.662353515625,291.5959777832031,297.6900329589844,293.1784973144531,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102445774246,8.723931799181628e-09,0.0010244490113109,-0.0219057369977235,0.0,1.0,0.0,-0.0091376453638076,60.0,12.2319974899292,-0.0,-7.155620096455095e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,9.6148309239652e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18426513671875,0.0,0.0,0.0001012488428386,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18341064453125,0.0,0.0,7.478208135580644e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1845703125,0.0,0.0,0.0001012488210108,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1858215332031,0.0,0.0,0.0004802798794116,283.3412475585937,294.1499938964844,292.662353515625,291.5959777832031,297.6900329589844,293.1784973144531,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102445774246,8.723931799181628e-09,0.0010244490113109,-0.0219057369977235,0.0,1.0,0.0,-0.0091376453638076,60.0,12.2319974899292,-0.0,-7.155620096455095e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19537353515625,0.0,0.0,9.591369598638266e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,0.0001010017804219,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939697265625,0.0,0.0,7.459960033884272e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19512939453125,0.0,0.0,0.000101001758594,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.19635009765625,0.0,0.0,0.0004791079554706,283.3534545898437,294.1499938964844,292.48590087890625,291.487060546875,297.5970153808594,292.9936828613281,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219573741778,8.431608300440985e-09,0.0010219488758593,-0.0211402382701635,0.0,1.0,0.0,-0.0089927250519394,60.0,11.93272876739502,-0.0,-7.120739553556632e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19537353515625,0.0,0.0,9.591369598638266e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,0.0001010017804219,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939697265625,0.0,0.0,7.459960033884272e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19512939453125,0.0,0.0,0.000101001758594,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.19635009765625,0.0,0.0,0.0004791079554706,283.3534545898437,294.1499938964844,292.48590087890625,291.487060546875,297.5970153808594,292.9936828613281,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219573741778,8.431608300440985e-09,0.0010219488758593,-0.0211402382701635,0.0,1.0,0.0,-0.0089927250519394,60.0,11.93272876739502,-0.0,-7.120739553556632e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059326171875,0.0,0.0,9.578018944012e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2054138183594,0.0,0.0,0.0001008611943689,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,7.44957578717731e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2056884765625,0.0,0.0,0.000100861172541,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2069396972656,0.0,0.0,0.0004784410702995,283.3656311035156,294.1499938964844,292.3358154296875,291.3978881835937,297.5030212402344,292.8216552734375,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205352446064,8.265256923323251e-09,0.0010205269791185,-0.0207046009600162,0.0,1.0,0.0,-0.0089102601632475,60.0,11.684154510498049,-0.0,-7.10092820099817e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
