time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974320,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059326171875,0.0,0.0,9.578018944012e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2054138183594,0.0,0.0,0.0001008611943689,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2045593261719,0.0,0.0,7.44957578717731e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2056884765625,0.0,0.0,0.000100861172541,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2069396972656,0.0,0.0,0.0004784410702995,283.3656311035156,294.1499938964844,292.3358154296875,291.3978881835937,297.5030212402344,292.8216552734375,284.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205352446064,8.265256923323251e-09,0.0010205269791185,-0.0207046009600162,0.0,1.0,0.0,-0.0089102601632475,60.0,11.684154510498049,-0.0,-7.10092820099817e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2165222167969,0.0,0.0,9.569320536684244e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21600341796875,0.0,0.0,0.0001007695900625,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2151794433594,0.0,0.0,7.442810601787642e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.21630859375,0.0,0.0,0.0001007695755106,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2174987792969,0.0,0.0,0.0004780065792147,283.3778381347656,294.1499938964844,292.214599609375,291.33062744140625,297.4084777832031,292.661865234375,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196070652455,8.156868958053565e-09,0.0010195989161729,-0.02042075432837,0.0,1.0,0.0,-0.0088565219193696,60.0,11.474796295166016,-0.0,-7.088035403057803e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2165222167969,0.0,0.0,9.569320536684244e-05,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21600341796875,0.0,0.0,0.0001007695900625,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2151794433594,0.0,0.0,7.442810601787642e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.21630859375,0.0,0.0,0.0001007695755106,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2174987792969,0.0,0.0,0.0004780065792147,283.3778381347656,294.1499938964844,292.214599609375,291.33062744140625,297.4084777832031,292.661865234375,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196070652455,8.156868958053565e-09,0.0010195989161729,-0.02042075432837,0.0,1.0,0.0,-0.0088565219193696,60.0,11.474796295166016,-0.0,-7.088035403057803e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.22186279296875,0.0,0.0,9.567380766384304e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2213134765625,0.0,0.0,0.0001007491664495,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204895019531,0.0,0.0,7.441302295774221e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2216186523437,0.0,0.0,0.0001007491518976,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228088378906,0.0,0.0,0.0004779096925631,283.38397216796875,294.1499938964844,292.1656494140625,291.3058776855469,297.3611755371094,292.5889892578125,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194012429565,8.132698958718265e-09,0.0010193932102993,-0.0203574560582637,0.0,1.0,0.0,-0.0088445441797375,60.0,11.38974380493164,-0.0,-7.085161968234388e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2271728515625,0.0,0.0,9.566563676344232e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2266540527344,0.0,0.0,0.0001007405662676,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.225830078125,0.0,0.0,7.440666377078742e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2269287109375,0.0,0.0,0.0001007405444397,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2281188964844,0.0,0.0,0.0004778688889928,283.3900756835937,294.1499938964844,292.1248474121094,291.28741455078125,297.3139343261719,292.520751953125,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193139314651,8.122510664065885e-09,0.0010193057823926,-0.020330773666501,0.0,1.0,0.0,-0.0088394926860928,60.0,11.316290855407717,-0.0,-7.083950492869917e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23785400390625,0.0,0.0,9.568762470735236e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2373352050781,0.0,0.0,0.0001007637110888,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23651123046875,0.0,0.0,7.442376227118075e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23760986328125,0.0,0.0,0.0001007636965368,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,0.0004779786977451,283.40234375,294.1499938964844,292.06915283203125,291.2704162597656,297.2200012207031,292.4019470214844,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195478098466,8.149888763853141e-09,0.0010195396607741,-0.0204024743288755,0.0,1.0,0.0,-0.0088530639186501,60.0,11.209704399108888,-0.0,-7.087205489142434e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.23785400390625,0.0,0.0,9.568762470735236e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2373352050781,0.0,0.0,0.0001007637110888,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23651123046875,0.0,0.0,7.442376227118075e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.23760986328125,0.0,0.0,0.0001007636965368,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2388000488281,0.0,0.0,0.0004779786977451,283.40234375,294.1499938964844,292.06915283203125,291.2704162597656,297.2200012207031,292.4019470214844,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195478098466,8.149888763853141e-09,0.0010195396607741,-0.0204024743288755,0.0,1.0,0.0,-0.0088530639186501,60.0,11.209704399108888,-0.0,-7.087205489142434e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2485656738281,0.0,0.0,9.57484298851341e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,0.0001008277467917,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0,7.447105599567294e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2483215332031,0.0,0.0,0.0001008277322398,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.24951171875,0.0,0.0,0.0004782824835274,283.4146423339844,294.1499938964844,292.04998779296875,291.28173828125,297.1270446777344,292.30548095703125,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020195079036,8.225640613090945e-09,0.0010201868135482,-0.0206008572131395,0.0,1.0,0.0,-0.008890613913536,60.0,11.150032997131348,-0.0,-7.096214460489136e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2485656738281,0.0,0.0,9.57484298851341e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.248046875,0.0,0.0,0.0001008277467917,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.24725341796875,0.0,0.0,7.447105599567294e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2483215332031,0.0,0.0,0.0001008277322398,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.24951171875,0.0,0.0,0.0004782824835274,283.4146423339844,294.1499938964844,292.04998779296875,291.28173828125,297.1270446777344,292.30548095703125,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020195079036,8.225640613090945e-09,0.0010201868135482,-0.0206008572131395,0.0,1.0,0.0,-0.008890613913536,60.0,11.150032997131348,-0.0,-7.096214460489136e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2593078613281,0.0,0.0,9.58250238909386e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2588195800781,0.0,0.0,0.0001009084007819,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2580261230469,0.0,0.0,7.453062426066026e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25909423828125,0.0,0.0,0.000100908378954,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.0,0.0,0.0004786650533787,283.42694091796875,294.1499938964844,292.04998779296875,291.3076477050781,297.0355834960937,292.23345947265625,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210118489339,8.321054068005651e-09,0.0010210034670308,-0.0208507254719734,0.0,1.0,0.0,-0.0089379185810685,60.0,11.134281158447266,-0.0,-7.107570354492054e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2593078613281,0.0,0.0,9.58250238909386e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2588195800781,0.0,0.0,0.0001009084007819,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2580261230469,0.0,0.0,7.453062426066026e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25909423828125,0.0,0.0,0.000100908378954,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.0,0.0,0.0004786650533787,283.42694091796875,294.1499938964844,292.04998779296875,291.3076477050781,297.0355834960937,292.23345947265625,284.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210118489339,8.321054068005651e-09,0.0010210034670308,-0.0208507254719734,0.0,1.0,0.0,-0.0089379185810685,60.0,11.134281158447266,-0.0,-7.107570354492054e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2701110839844,0.0,0.0,9.580898768035696e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2696228027344,0.0,0.0,0.0001008915132842,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2688293457031,0.0,0.0,7.451815326930955e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2698974609375,0.0,0.0,0.0001008914987323,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2710266113281,0.0,0.0,0.0004785849887412,283.4393005371094,294.1499938964844,292.04998779296875,291.3329772949219,296.945556640625,292.1795349121094,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.3010656126703e-09,0.0010208329185843,-0.0207983795553445,0.0,1.0,0.0,-0.0089280121028423,60.0,11.13138198852539,-0.0,-7.105190746869995e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2701110839844,0.0,0.0,9.580898768035696e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2696228027344,0.0,0.0,0.0001008915132842,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2688293457031,0.0,0.0,7.451815326930955e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2698974609375,0.0,0.0,0.0001008914987323,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2710266113281,0.0,0.0,0.0004785849887412,283.4393005371094,294.1499938964844,292.04998779296875,291.3329772949219,296.945556640625,292.1795349121094,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.3010656126703e-09,0.0010208329185843,-0.0207983795553445,0.0,1.0,0.0,-0.0089280121028423,60.0,11.13138198852539,-0.0,-7.105190746869995e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2755126953125,0.0,0.0,9.575491276336834e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2750244140625,0.0,0.0,0.00010083457164,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2742614746094,0.0,0.0,7.447609823429957e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2752990722656,0.0,0.0,0.000100834557088,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.27642822265625,0.0,0.0,0.0004783148760907,283.4454650878906,294.1499938964844,292.04998779296875,291.3454284667969,296.9012145996094,292.159423828125,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202651610597,8.233688397751848e-09,0.0010202568955719,-0.0206219311803579,0.0,1.0,0.0,-0.0088946102187037,60.0,11.129806518554688,-0.0,-7.097172272096941e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.28094482421875,0.0,0.0,9.568114910507576e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.28045654296875,0.0,0.0,0.0001007569007924,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2796630859375,0.0,0.0,7.441872730851173e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2807006835937,0.0,0.0,0.0001007568789646,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2818298339844,0.0,0.0,0.0004779464215971,283.45166015625,294.1499938964844,292.04998779296875,291.35772705078125,296.8572998046875,292.14263916015625,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194795904681,8.141784135773378e-09,0.0010194714413955,-0.0203812476247549,0.0,1.0,0.0,-0.0088490508496761,60.0,11.126956939697266,-0.0,-7.086241993192743e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2917785644531,0.0,0.0,9.551872790325432e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2912902832031,0.0,0.0,0.0001005858575808,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.29052734375,0.0,0.0,7.429239485645667e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2915344238281,0.0,0.0,0.000100585835753,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29266357421875,0.0,0.0,0.0004771350941155,283.4640197753906,294.1499938964844,292.04998779296875,291.3818664550781,296.770751953125,292.1166076660156,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177486110478,7.939402912882088e-09,0.0010177406948059,-0.0198512319475412,0.0,1.0,0.0,-0.0087487213313579,60.0,11.118973731994627,-0.0,-7.062201490271036e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2917785644531,0.0,0.0,9.551872790325432e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2912902832031,0.0,0.0,0.0001005858575808,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.29052734375,0.0,0.0,7.429239485645667e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2915344238281,0.0,0.0,0.000100585835753,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29266357421875,0.0,0.0,0.0004771350941155,283.4640197753906,294.1499938964844,292.04998779296875,291.3818664550781,296.770751953125,292.1166076660156,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177486110478,7.939402912882088e-09,0.0010177406948059,-0.0198512319475412,0.0,1.0,0.0,-0.0087487213313579,60.0,11.118973731994627,-0.0,-7.062201490271036e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3026123046875,0.0,0.0,9.542792395222932e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3021545410156,0.0,0.0,0.0001004902296699,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3013916015625,0.0,0.0,7.422176713589579e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3023986816406,0.0,0.0,0.000100490215118,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0004766815109178,283.4763488769531,294.1499938964844,292.04998779296875,291.4053649902344,296.6859436035156,292.0984191894531,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167806176468,7.826256087639651e-09,0.0010167728178203,-0.01955490373075,0.0,1.0,0.0,-0.0086926277726888,60.0,11.113789558410645,-0.0,-7.048779337992529e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3026123046875,0.0,0.0,9.542792395222932e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3021545410156,0.0,0.0,0.0001004902296699,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3013916015625,0.0,0.0,7.422176713589579e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3023986816406,0.0,0.0,0.000100490215118,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3034973144531,0.0,0.0,0.0004766815109178,283.4763488769531,294.1499938964844,292.04998779296875,291.4053649902344,296.6859436035156,292.0984191894531,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167806176468,7.826256087639651e-09,0.0010167728178203,-0.01955490373075,0.0,1.0,0.0,-0.0086926277726888,60.0,11.113789558410645,-0.0,-7.048779337992529e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3135070800781,0.0,0.0,9.55115756369196e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.31304931640625,0.0,0.0,0.0001005783196887,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3122863769531,0.0,0.0,7.428682874888182e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.31329345703125,0.0,0.0,0.0001005783051368,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3143920898437,0.0,0.0,0.0004770993837155,283.4887390136719,294.1499938964844,292.04998779296875,291.42822265625,296.6026916503906,292.0852966308594,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176709620282,7.930466949801485e-09,0.0010176630457863,-0.0198278315365314,0.0,1.0,0.0,-0.008744285441935,60.0,11.120854377746582,-0.0,-7.061141360509282e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3135070800781,0.0,0.0,9.55115756369196e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.31304931640625,0.0,0.0,0.0001005783196887,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3122863769531,0.0,0.0,7.428682874888182e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.31329345703125,0.0,0.0,0.0001005783051368,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3143920898437,0.0,0.0,0.0004770993837155,283.4887390136719,294.1499938964844,292.04998779296875,291.42822265625,296.6026916503906,292.0852966308594,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176709620282,7.930466949801485e-09,0.0010176630457863,-0.0198278315365314,0.0,1.0,0.0,-0.008744285441935,60.0,11.120854377746582,-0.0,-7.061141360509282e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.324462890625,0.0,0.0,9.592847345629708e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3240051269531,0.0,0.0,0.0001010173364193,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3232727050781,0.0,0.0,7.46110817999579e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3242492675781,0.0,0.0,0.0001010173218674,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3253173828125,0.0,0.0,0.0004791818792,283.5011901855469,294.1499938964844,292.04998779296875,291.45037841796875,296.52069091796875,292.0753479003906,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022110809572,8.449876354177377e-09,0.0010221023112535,-0.0211880803108215,0.0,1.0,0.0,-0.009001768194139,60.0,11.150900840759276,-0.0,-7.122917367041738e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.324462890625,0.0,0.0,9.592847345629708e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3240051269531,0.0,0.0,0.0001010173364193,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3232727050781,0.0,0.0,7.46110817999579e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3242492675781,0.0,0.0,0.0001010173218674,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3253173828125,0.0,0.0,0.0004791818792,283.5011901855469,294.1499938964844,292.04998779296875,291.45037841796875,296.52069091796875,292.0753479003906,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022110809572,8.449876354177377e-09,0.0010221023112535,-0.0211880803108215,0.0,1.0,0.0,-0.009001768194139,60.0,11.150900840759276,-0.0,-7.122917367041738e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3299865722656,0.0,0.0,9.63947386480868e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3295288085937,0.0,0.0,0.0001015083398669,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32879638671875,0.0,0.0,7.497373735532165e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.32977294921875,0.0,0.0,0.000101508325315,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3308410644531,0.0,0.0,0.00048151097144,283.5074462890625,294.1499938964844,292.04998779296875,291.4612121582031,296.4800109863281,292.071044921875,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270802304148,9.030805436793798e-09,0.0010270711500197,-0.0227093007415533,0.0,1.0,0.0,-0.0092897657305002,60.0,11.185285568237305,-0.0,-7.192328155269935e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3355712890625,0.0,0.0,9.713394683785737e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351135253906,0.0,0.0,0.0001022867581923,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,7.55486762500368e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3353576660156,0.0,0.0,0.0001022867436404,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.33642578125,0.0,0.0,0.0004852034617215,283.5137634277344,294.1499938964844,292.04998779296875,291.47186279296875,296.4394226074219,292.0672302246094,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349570075049,9.951797608209745e-09,0.0010349469957873,-0.0251206867396831,0.0,1.0,0.0,-0.0097463438287377,60.0,11.239365577697754,-0.0,-7.303059135210789e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3469543457031,0.0,0.0,9.945764759322628e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3465270996094,0.0,0.0,0.0001047337282216,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,7.735600229352713e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3467712402344,0.0,0.0,0.0001047337136697,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3478088378906,0.0,0.0,0.0004968108260072,283.52667236328125,294.1499938964844,292.04998779296875,291.4925842285156,296.3579406738281,292.060791015625,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597087675705,1.2847001684690442e-08,0.0010596958454698,-0.0326980650424957,0.0,1.0,0.0,-0.0111815817654132,60.0,11.41811752319336,-0.0,-7.656655043319915e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3469543457031,0.0,0.0,9.945764759322628e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3465270996094,0.0,0.0,0.0001047337282216,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3457946777344,0.0,0.0,7.735600229352713e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3467712402344,0.0,0.0,0.0001047337136697,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3478088378906,0.0,0.0,0.0004968108260072,283.52667236328125,294.1499938964844,292.04998779296875,291.4925842285156,296.3579406738281,292.060791015625,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597087675705,1.2847001684690442e-08,0.0010596958454698,-0.0326980650424957,0.0,1.0,0.0,-0.0111815817654132,60.0,11.41811752319336,-0.0,-7.656655043319915e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3588256835937,0.0,0.0,0.0001031762003549,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3583984375,0.0,0.0,0.0001086495467461,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3576965332031,0.0,0.0,8.024820999708027e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.358642578125,0.0,0.0,0.0001086495249182,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3596496582031,0.0,0.0,0.0005153857637196,283.5400695800781,294.1499938964844,292.04998779296875,291.5126037597656,296.2750549316406,292.0559387207031,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993261821568,1.7480289216109668e-08,0.0010993087198585,-0.0448123179376125,0.0,1.0,0.0,-0.0134784709662199,60.0,11.723454475402832,-0.0,-8.23989481091303e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3588256835937,0.0,0.0,0.0001031762003549,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3583984375,0.0,0.0,0.0001086495467461,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3576965332031,0.0,0.0,8.024820999708027e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.358642578125,0.0,0.0,0.0001086495249182,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3596496582031,0.0,0.0,0.0005153857637196,283.5400695800781,294.1499938964844,292.04998779296875,291.5126037597656,296.2750549316406,292.0559387207031,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993261821568,1.7480289216109668e-08,0.0010993087198585,-0.0448123179376125,0.0,1.0,0.0,-0.0134784709662199,60.0,11.723454475402832,-0.0,-8.23989481091303e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3712158203125,0.0,0.0,0.0001074111278285,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37078857421875,0.0,0.0,0.000113109126687,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3700866699219,0.0,0.0,8.354204328497872e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3710021972656,0.0,0.0,0.0001131091121351,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720397949219,0.0,0.0,0.0005365400575101,283.55401611328125,294.1499938964844,292.04998779296875,291.5318298339844,296.1905212402344,292.0528259277344,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444488773122,2.2757260964567653e-08,0.0011444260599091,-0.058585699647665,0.0,1.0,0.0,-0.0160944648087024,60.0,12.110567092895508,-0.0,-8.930197736845005e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3712158203125,0.0,0.0,0.0001074111278285,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37078857421875,0.0,0.0,0.000113109126687,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3700866699219,0.0,0.0,8.354204328497872e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3710021972656,0.0,0.0,0.0001131091121351,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3720397949219,0.0,0.0,0.0005365400575101,283.55401611328125,294.1499938964844,292.04998779296875,291.5318298339844,296.1905212402344,292.0528259277344,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444488773122,2.2757260964567653e-08,0.0011444260599091,-0.058585699647665,0.0,1.0,0.0,-0.0160944648087024,60.0,12.110567092895508,-0.0,-8.930197736845005e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3840637207031,0.0,0.0,0.0001111521778511,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836364746094,0.0,0.0,0.0001170486357295,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3829650878906,0.0,0.0,8.645174966659397e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3838806152344,0.0,0.0,0.0001170486139017,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3848876953125,0.0,0.0,0.0005552273942157,283.5685119628906,294.1499938964844,292.04998779296875,291.55029296875,296.1047668457031,292.05126953125,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843130923807,2.74190927740392e-08,0.0011842857347801,-0.0707266181707382,0.0,1.0,0.0,-0.0184055194258689,60.0,12.507989883422852,-0.0,-9.563091651898505e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3840637207031,0.0,0.0,0.0001111521778511,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3836364746094,0.0,0.0,0.0001170486357295,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3829650878906,0.0,0.0,8.645174966659397e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3838806152344,0.0,0.0,0.0001170486139017,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3848876953125,0.0,0.0,0.0005552273942157,283.5685119628906,294.1499938964844,292.04998779296875,291.55029296875,296.1047668457031,292.05126953125,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843130923807,2.74190927740392e-08,0.0011842857347801,-0.0707266181707382,0.0,1.0,0.0,-0.0184055194258689,60.0,12.507989883422852,-0.0,-9.563091651898505e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.390625,0.0,0.0,0.000112373047159,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.39019775390625,0.0,0.0,0.0001183342683361,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3895263671875,0.0,0.0,8.74013130669482e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39044189453125,0.0,0.0,0.0001183342537842,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.39141845703125,0.0,0.0,0.0005613258690573,283.57586669921875,294.1499938964844,292.04998779296875,291.5592041015625,296.0619201660156,292.05084228515625,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973461369052,2.8940533525201324e-08,0.0011973172659054,-0.0746825560927391,0.0,1.0,0.0,-0.0191598739475011,60.0,12.66920566558838,-0.0,-9.774322506928004e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3971862792969,0.0,0.0,0.0001129407901316,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39678955078125,0.0,0.0,0.0001189321264973,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3960876464844,0.0,0.0,8.7842890934553e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3970031738281,0.0,0.0,0.0001189321119454,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979797363281,0.0,0.0,0.0005641618627123,283.583251953125,294.1499938964844,292.04998779296875,291.56793212890625,296.0194702148437,292.0505676269531,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034187093377,2.96480635597618e-08,0.0012033890234306,-0.076521061360836,0.0,1.0,0.0,-0.0195107366889715,60.0,12.784958839416504,-0.0,-9.873335926613437e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4101257324219,0.0,0.0,0.000111390116217,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40972900390625,0.0,0.0,0.0001172991978819,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090576171875,0.0,0.0,8.663681364851072e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4099426269531,0.0,0.0,0.000117299176054,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109191894531,0.0,0.0,0.0005564159364439,283.5977783203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9373779296875,292.0502624511719,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868727160617,2.771558627046033e-08,0.0011868450092151,-0.0714977830648422,0.0,1.0,0.0,-0.0185526255518198,60.0,12.818854331970217,-0.0,-9.604072204183468e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4101257324219,0.0,0.0,0.000111390116217,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40972900390625,0.0,0.0,0.0001172991978819,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090576171875,0.0,0.0,8.663681364851072e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4099426269531,0.0,0.0,0.000117299176054,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109191894531,0.0,0.0,0.0005564159364439,283.5977783203125,294.1499938964844,292.04998779296875,291.5847473144531,295.9373779296875,292.0502624511719,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868727160617,2.771558627046033e-08,0.0011868450092151,-0.0714977830648422,0.0,1.0,0.0,-0.0185526255518198,60.0,12.818854331970217,-0.0,-9.604072204183468e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4227294921875,0.0,0.0,0.0001075168984243,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223022460937,0.0,0.0,0.0001132205070462,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4216613769531,0.0,0.0,8.362430526176468e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.42254638671875,0.0,0.0,0.0001132204852183,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4234924316406,0.0,0.0,0.0005370684666559,283.61187744140625,294.1499938964844,292.04998779296875,291.6007080078125,295.8590393066406,292.0501403808594,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455955682322,2.288899736413441e-08,0.0011455727508291,-0.0589291378855705,0.0,1.0,0.0,-0.0161598734557628,60.0,12.631024360656738,-0.0,-8.947782248469593e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4227294921875,0.0,0.0,0.0001075168984243,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4223022460937,0.0,0.0,0.0001132205070462,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4216613769531,0.0,0.0,8.362430526176468e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.42254638671875,0.0,0.0,0.0001132204852183,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4234924316406,0.0,0.0,0.0005370684666559,283.61187744140625,294.1499938964844,292.04998779296875,291.6007080078125,295.8590393066406,292.0501403808594,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455955682322,2.288899736413441e-08,0.0011455727508291,-0.0589291378855705,0.0,1.0,0.0,-0.0161598734557628,60.0,12.631024360656738,-0.0,-8.947782248469593e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
