time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976660,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4346618652344,0.0,0.0,0.0001029966733767,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342346191406,0.0,0.0,0.0001084604955394,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43359375,0.0,0.0,8.010857709450647e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4344787597656,0.0,0.0,0.0001084604737116,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354248046875,0.0,0.0,0.0005144890747033,283.6252136230469,294.1499938964844,292.04998779296875,291.6158142089844,295.7867736816406,292.0500793457031,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974461911246,1.7256521545050422e-08,0.0010974289616569,-0.0442276261746883,0.0,1.0,0.0,-0.0133677087724208,60.0,12.276244163513184,-0.0,-8.21123080640973e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4346618652344,0.0,0.0,0.0001029966733767,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342346191406,0.0,0.0,0.0001084604955394,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43359375,0.0,0.0,8.010857709450647e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4344787597656,0.0,0.0,0.0001084604737116,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4354248046875,0.0,0.0,0.0005144890747033,283.6252136230469,294.1499938964844,292.04998779296875,291.6158142089844,295.7867736816406,292.0500793457031,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974461911246,1.7256521545050422e-08,0.0010974289616569,-0.0442276261746883,0.0,1.0,0.0,-0.0133677087724208,60.0,12.276244163513184,-0.0,-8.21123080640973e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4462890625,0.0,0.0,9.876534750219434e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4458923339844,0.0,0.0,0.0001040046990965,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452514648437,0.0,0.0,7.681753777433187e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.44610595703125,0.0,0.0,0.0001040046845446,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.447021484375,0.0,0.0,0.00049335276708,283.6382141113281,294.1499938964844,292.04998779296875,291.6300048828125,295.7172241210937,292.050048828125,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052351668477,1.1984312209278869e-08,0.0010523396776989,-0.0304407216608524,0.0,1.0,0.0,-0.0107540125027298,60.0,11.892264366149902,-0.0,-7.550417535640008e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4462890625,0.0,0.0,9.876534750219434e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4458923339844,0.0,0.0,0.0001040046990965,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452514648437,0.0,0.0,7.681753777433187e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.44610595703125,0.0,0.0,0.0001040046845446,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.447021484375,0.0,0.0,0.00049335276708,283.6382141113281,294.1499938964844,292.04998779296875,291.6300048828125,295.7172241210937,292.050048828125,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052351668477,1.1984312209278869e-08,0.0010523396776989,-0.0304407216608524,0.0,1.0,0.0,-0.0107540125027298,60.0,11.892264366149902,-0.0,-7.550417535640008e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4519348144531,0.0,0.0,9.735681669553742e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4515380859375,0.0,0.0,0.0001025214514811,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4508972167969,0.0,0.0,7.57220113882795e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4517517089844,0.0,0.0,0.0001025214296532,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4526672363281,0.0,0.0,0.0004863168287556,283.6445007324219,294.1499938964844,292.04998779296875,291.6367492675781,295.6842041015625,292.050048828125,285.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373432887718,1.0229348035295516e-08,0.0010373331606388,-0.0258472897112369,0.0,1.0,0.0,-0.009884001687169,60.0,11.730402946472168,-0.0,-7.336593199624988e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45758056640625,0.0,0.0,9.600486373528838e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4571838378906,0.0,0.0,0.0001010977721307,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.45654296875,0.0,0.0,7.467048999387771e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4573974609375,0.0,0.0,0.0001010977575788,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45831298828125,0.0,0.0,0.0004795635468326,283.6507873535156,294.1499938964844,292.04998779296875,291.6432800292969,295.6512145996094,292.0500183105469,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229332838207,8.544899010587415e-09,0.0010229247855022,-0.021436907351017,0.0,1.0,0.0,-0.0090489238500595,60.0,11.570268630981444,-0.0,-7.134246970963434e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686889648437,0.0,0.0,9.46227228268981e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4682922363281,0.0,0.0,9.964231867343187e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676818847656,0.0,0.0,7.359549636021256e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,9.964230412151664e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,0.0004726595070678,283.6631774902344,294.1499938964844,292.04998779296875,291.6556396484375,295.5874328613281,292.0500183105469,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008206163533,6.822877374190739e-09,0.001008199295029,-0.0169268734753131,0.0,1.0,0.0,-0.0081952419131994,60.0,11.36073398590088,-0.0,-6.930307705488303e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686889648437,0.0,0.0,9.46227228268981e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4682922363281,0.0,0.0,9.964231867343187e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676818847656,0.0,0.0,7.359549636021256e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.468505859375,0.0,0.0,9.964230412151664e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,0.0004726595070678,283.6631774902344,294.1499938964844,292.04998779296875,291.6556396484375,295.5874328613281,292.0500183105469,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008206163533,6.822877374190739e-09,0.001008199295029,-0.0169268734753131,0.0,1.0,0.0,-0.0081952419131994,60.0,11.36073398590088,-0.0,-6.930307705488303e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4798278808594,0.0,0.0,9.463429887546226e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794616699219,0.0,0.0,9.965450590243564e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,7.360449671978131e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47967529296875,0.0,0.0,9.96544913505204e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0004727173363789,283.6755676269531,294.1499938964844,292.04998779296875,291.6670227050781,295.5249328613281,292.0500183105469,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083246743306,6.837283628158275e-09,0.0010083178058266,-0.0169646143913269,0.0,1.0,0.0,-0.0082023600116372,60.0,11.281280517578123,-0.0,-6.932002349913091e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4798278808594,0.0,0.0,9.463429887546226e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794616699219,0.0,0.0,9.965450590243564e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,7.360449671978131e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47967529296875,0.0,0.0,9.96544913505204e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4805603027344,0.0,0.0,0.0004727173363789,283.6755676269531,294.1499938964844,292.04998779296875,291.6670227050781,295.5249328613281,292.0500183105469,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083246743306,6.837283628158275e-09,0.0010083178058266,-0.0169646143913269,0.0,1.0,0.0,-0.0082023600116372,60.0,11.281280517578123,-0.0,-6.932002349913091e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4910583496094,0.0,0.0,9.530063107376918e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906616210937,0.0,0.0,0.0001003561774268,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.49005126953125,0.0,0.0,7.412275590468198e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4908752441406,0.0,0.0,0.0001003561628749,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49176025390625,0.0,0.0,0.0004760457959491,283.6880187988281,294.1499938964844,292.04998779296875,291.67742919921875,295.4628601074219,292.0500183105469,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.667449786197267e-09,0.001015409710817,-0.0191389936953783,0.0,1.0,0.0,-0.0086138751357793,60.0,11.26713752746582,-0.0,-7.02996274526413e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4910583496094,0.0,0.0,9.530063107376918e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906616210937,0.0,0.0,0.0001003561774268,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.49005126953125,0.0,0.0,7.412275590468198e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4908752441406,0.0,0.0,0.0001003561628749,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49176025390625,0.0,0.0,0.0004760457959491,283.6880187988281,294.1499938964844,292.04998779296875,291.67742919921875,295.4628601074219,292.0500183105469,285.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.667449786197267e-09,0.001015409710817,-0.0191389936953783,0.0,1.0,0.0,-0.0086138751357793,60.0,11.26713752746582,-0.0,-7.02996274526413e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.50250244140625,0.0,0.0,9.679988579591736e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021057128906,0.0,0.0,0.0001019349729176,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,7.52888445276767e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023193359375,0.0,0.0,0.0001019349583657,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032043457031,0.0,0.0,0.0004835348809137,283.70068359375,294.1499938964844,292.04998779296875,291.68682861328125,295.4010925292969,292.0500183105469,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313938837498,9.535394696058574e-09,0.0010313843376934,-0.0240304954349994,0.0,1.0,0.0,-0.0095399050042033,60.0,11.36524486541748,-0.0,-7.25289055480971e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.50250244140625,0.0,0.0,9.679988579591736e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021057128906,0.0,0.0,0.0001019349729176,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,7.52888445276767e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023193359375,0.0,0.0,0.0001019349583657,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032043457031,0.0,0.0,0.0004835348809137,283.70068359375,294.1499938964844,292.04998779296875,291.68682861328125,295.4010925292969,292.0500183105469,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313938837498,9.535394696058574e-09,0.0010313843376934,-0.0240304954349994,0.0,1.0,0.0,-0.0095399050042033,60.0,11.36524486541748,-0.0,-7.25289055480971e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.50830078125,0.0,0.0,9.761180990608408e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5079040527344,0.0,0.0,0.0001027899634209,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50732421875,0.0,0.0,7.592033944092691e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50811767578125,0.0,0.0,0.0001027899561449,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50897216796875,0.0,0.0,0.0004875906161032,283.7071228027344,294.1499938964844,292.04998779296875,291.691162109375,295.3702392578125,292.0500183105469,285.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400466853752,1.0546997941673908e-08,0.0010400362079963,-0.0266788452863693,0.0,1.0,0.0,-0.0100414082407951,60.0,11.428403854370115,-0.0,-7.375069799309132e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.51416015625,0.0,0.0,9.84798462013714e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137634277344,0.0,0.0,0.0001037040492519,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.51318359375,0.0,0.0,7.659547554794699e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.51397705078125,0.0,0.0,0.0001037040347,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.51483154296875,0.0,0.0,0.00049192662118,283.7135925292969,294.1499938964844,292.04998779296875,291.6952209472656,295.33941650390625,292.0500183105469,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492918081581,1.1628515927952776e-08,0.0010492801666259,-0.0295096244663,0.0,1.0,0.0,-0.0105775436386466,60.0,11.501700401306152,-0.0,-7.506822186087447e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0001000620395643,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.525634765625,0.0,0.0,0.000105370178062,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5250244140625,0.0,0.0,7.782607281114906e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5258178710937,0.0,0.0,0.00010537016351,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0004998300573788,283.7266845703125,294.1499938964844,292.04998779296875,291.7025756835937,295.2779541015625,292.0500183105469,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661543346941,1.3599867010327673e-08,0.0010661407141014,-0.034667607396841,0.0,1.0,0.0,-0.0115548456087708,60.0,11.64783000946045,-0.0,-7.749969910264556e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0001000620395643,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.525634765625,0.0,0.0,0.000105370178062,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5250244140625,0.0,0.0,7.782607281114906e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5258178710937,0.0,0.0,0.00010537016351,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,0.0004998300573788,283.7266845703125,294.1499938964844,292.04998779296875,291.7025756835937,295.2779541015625,292.0500183105469,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661543346941,1.3599867010327673e-08,0.0010661407141014,-0.034667607396841,0.0,1.0,0.0,-0.0115548456087708,60.0,11.64783000946045,-0.0,-7.749969910264556e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380249023437,0.0,0.0,0.0001013192231766,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.53765869140625,0.0,0.0,0.0001066940531018,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5370788574219,0.0,0.0,7.880388147896156e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.537841796875,0.0,0.0,0.0001066940385499,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5386962890625,0.0,0.0,0.0005061099072918,283.7399597167969,294.1499938964844,292.04998779296875,291.7088317871094,295.21697998046875,292.04998779296875,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795550188049,1.5166294886626023e-08,0.0010795398848131,-0.0387642011046409,0.0,1.0,0.0,-0.0123314140364527,60.0,11.77833366394043,-0.0,-7.94593404407351e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5380249023437,0.0,0.0,0.0001013192231766,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.53765869140625,0.0,0.0,0.0001066940531018,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5370788574219,0.0,0.0,7.880388147896156e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.537841796875,0.0,0.0,0.0001066940385499,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5386962890625,0.0,0.0,0.0005061099072918,283.7399597167969,294.1499938964844,292.04998779296875,291.7088317871094,295.21697998046875,292.04998779296875,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795550188049,1.5166294886626023e-08,0.0010795398848131,-0.0387642011046409,0.0,1.0,0.0,-0.0123314140364527,60.0,11.77833366394043,-0.0,-7.94593404407351e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0001022466531139,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497741699219,0.0,0.0,0.0001076706830644,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.95252199168317e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54998779296875,0.0,0.0,0.0001076706685125,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5508117675781,0.0,0.0,0.0005107426550239,283.7532958984375,294.1499938964844,292.04998779296875,291.7140197753906,295.1565856933594,292.04998779296875,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894394945353,1.6321868301361064e-08,0.0010894230799749,-0.0417850911617279,0.0,1.0,0.0,-0.0129042919725179,60.0,11.884498596191406,-0.0,-8.092065684195404e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0001022466531139,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497741699219,0.0,0.0,0.0001076706830644,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.0,0.0,7.95252199168317e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54998779296875,0.0,0.0,0.0001076706685125,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5508117675781,0.0,0.0,0.0005107426550239,283.7532958984375,294.1499938964844,292.04998779296875,291.7140197753906,295.1565856933594,292.04998779296875,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894394945353,1.6321868301361064e-08,0.0010894230799749,-0.0417850911617279,0.0,1.0,0.0,-0.0129042919725179,60.0,11.884498596191406,-0.0,-8.092065684195404e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5623779296875,0.0,0.0,0.0001029052218655,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56201171875,0.0,0.0,0.0001083641836885,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5614624023437,0.0,0.0,8.003743278095499e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5622253417969,0.0,0.0,0.0001083641691366,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5630187988281,0.0,0.0,0.0005140323191881,283.7667541503906,294.1499938964844,292.04998779296875,291.71807861328125,295.09716796875,292.04998779296875,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964547982439,1.7142435027039937e-08,0.0010964376851916,-0.043929535895586,0.0,1.0,0.0,-0.0133110722526907,60.0,11.96270751953125,-0.0,-8.196640521873635e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5623779296875,0.0,0.0,0.0001029052218655,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56201171875,0.0,0.0,0.0001083641836885,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5614624023437,0.0,0.0,8.003743278095499e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5622253417969,0.0,0.0,0.0001083641691366,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5630187988281,0.0,0.0,0.0005140323191881,283.7667541503906,294.1499938964844,292.04998779296875,291.71807861328125,295.09716796875,292.04998779296875,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964547982439,1.7142435027039937e-08,0.0010964376851916,-0.043929535895586,0.0,1.0,0.0,-0.0133110722526907,60.0,11.96270751953125,-0.0,-8.196640521873635e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5684814453125,0.0,0.0,0.0001031549691106,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5681457519531,0.0,0.0,0.0001086271804524,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5675964355469,0.0,0.0,8.023168629733846e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5683288574219,0.0,0.0,0.0001086271659005,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.56915283203125,0.0,0.0,0.0005152798839844,283.7734680175781,294.1499938964844,292.04998779296875,291.7196960449219,295.0676574707031,292.04998779296875,285.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991096496582,1.7453617218166073e-08,0.0010990921873599,-0.0447426214814186,0.0,1.0,0.0,-0.0134653067216277,60.0,11.994779586791992,-0.0,-8.23647425818308e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5746154785156,0.0,0.0,0.0001033627995639,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.57427978515625,0.0,0.0,0.0001088460339815,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.57373046875,0.0,0.0,8.039332897169515e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.574462890625,0.0,0.0,0.0001088460194296,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5752868652344,0.0,0.0,0.0005163180176168,283.7802124023437,294.1499938964844,292.04998779296875,291.72100830078125,295.0385131835937,292.04998779296875,285.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013398179784,1.7712588729068557e-08,0.0011013221228495,-0.0454192012548446,0.0,1.0,0.0,-0.0135937677696347,60.0,12.017404556274414,-0.0,-8.269695683793543e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5869140625,0.0,0.0,0.0001034088782034,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865478515625,0.0,0.0,0.0001088945573428,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58599853515625,0.0,0.0,8.042917033890262e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5867614746094,0.0,0.0,0.0001088945427909,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5875549316406,0.0,0.0,0.0005165481707081,283.7936706542969,294.1499938964844,292.04998779296875,291.7228088378906,294.9812927246094,292.04998779296875,285.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018256191164,1.7769984594906422e-08,0.0011018079239875,-0.045569147914648,0.0,1.0,0.0,-0.0136221954599022,60.0,12.034809112548828,-0.0,-8.277068985762528e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5869140625,0.0,0.0,0.0001034088782034,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5865478515625,0.0,0.0,0.0001088945573428,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58599853515625,0.0,0.0,8.042917033890262e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5867614746094,0.0,0.0,0.0001088945427909,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5875549316406,0.0,0.0,0.0005165481707081,283.7936706542969,294.1499938964844,292.04998779296875,291.7228088378906,294.9812927246094,292.04998779296875,285.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018256191164,1.7769984594906422e-08,0.0011018079239875,-0.045569147914648,0.0,1.0,0.0,-0.0136221954599022,60.0,12.034809112548828,-0.0,-8.277068985762528e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.59918212890625,0.0,0.0,0.0001033262888086,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5988464355469,0.0,0.0,0.0001088075878215,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5982971191406,0.0,0.0,8.0364930909127e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5990295410156,0.0,0.0,0.0001088075732695,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.59979248046875,0.0,0.0,0.0005161356530152,283.8070983886719,294.1499938964844,292.04998779296875,291.723388671875,294.92529296875,292.04998779296875,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009419104084,1.7667062479631568e-08,0.0011009242152795,-0.0453002676367759,0.0,1.0,0.0,-0.013571155257523,60.0,12.033451080322266,-0.0,-8.263851469791916e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.59918212890625,0.0,0.0,0.0001033262888086,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5988464355469,0.0,0.0,0.0001088075878215,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5982971191406,0.0,0.0,8.0364930909127e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5990295410156,0.0,0.0,0.0001088075732695,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.59979248046875,0.0,0.0,0.0005161356530152,283.8070983886719,294.1499938964844,292.04998779296875,291.723388671875,294.92529296875,292.04998779296875,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009419104084,1.7667062479631568e-08,0.0011009242152795,-0.0453002676367759,0.0,1.0,0.0,-0.013571155257523,60.0,12.033451080322266,-0.0,-8.263851469791916e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0001032250002026,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6111145019531,0.0,0.0,0.0001087009295588,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6105651855469,0.0,0.0,8.028615411603823e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6112976074219,0.0,0.0,0.0001087009150069,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.612060546875,0.0,0.0,0.0005156297120265,283.8205261230469,294.1499938964844,292.04998779296875,291.723388671875,294.8700256347656,292.04998779296875,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998555226251,1.7540838115337465e-08,0.0010998380603268,-0.0449705012142658,0.0,1.0,0.0,-0.0135085452347993,60.0,12.022613525390623,-0.0,-8.247656779758472e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,0.0001032250002026,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6111145019531,0.0,0.0,0.0001087009295588,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6105651855469,0.0,0.0,8.028615411603823e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6112976074219,0.0,0.0,0.0001087009150069,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.612060546875,0.0,0.0,0.0005156297120265,283.8205261230469,294.1499938964844,292.04998779296875,291.723388671875,294.8700256347656,292.04998779296875,285.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998555226251,1.7540838115337465e-08,0.0010998380603268,-0.0449705012142658,0.0,1.0,0.0,-0.0135085452347993,60.0,12.022613525390623,-0.0,-8.247656779758472e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.62371826171875,0.0,0.0,0.0001031464489642,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6233825683594,0.0,0.0,0.0001086182019207,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,8.022505789995193e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6235656738281,0.0,0.0,0.0001086181946448,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62432861328125,0.0,0.0,0.0005152373341843,283.8339233398437,294.1499938964844,292.04998779296875,291.723388671875,294.8157653808594,292.04998779296875,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990182636305,1.7442944866274956e-08,0.0010990008013322,-0.0447147376835346,0.0,1.0,0.0,-0.0134600149467587,60.0,12.0062255859375,-0.0,-8.235106463416741e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.62371826171875,0.0,0.0,0.0001031464489642,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6233825683594,0.0,0.0,0.0001086182019207,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62286376953125,0.0,0.0,8.022505789995193e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6235656738281,0.0,0.0,0.0001086181946448,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62432861328125,0.0,0.0,0.0005152373341843,283.8339233398437,294.1499938964844,292.04998779296875,291.723388671875,294.8157653808594,292.04998779296875,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990182636305,1.7442944866274956e-08,0.0010990008013322,-0.0447147376835346,0.0,1.0,0.0,-0.0134600149467587,60.0,12.0062255859375,-0.0,-8.235106463416741e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6298522949219,0.0,0.0,0.0001031209976645,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6295166015625,0.0,0.0,0.0001085914045688,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6289978027344,0.0,0.0,8.020526001928374e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.62969970703125,0.0,0.0,0.0001085913972929,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6304626464844,0.0,0.0,0.0005151102086529,283.840576171875,294.1499938964844,292.04998779296875,291.723388671875,294.7893981933594,292.04998779296875,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987479472532,1.7411231567621144e-08,0.001098730484955,-0.0446318760514259,0.0,1.0,0.0,-0.0134442979469895,60.0,11.99760913848877,-0.0,-8.23104286951093e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.635986328125,0.0,0.0,0.000103093618236,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6356506347656,0.0,0.0,0.0001085625699488,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6351318359375,0.0,0.0,8.018396329134703e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6358337402344,0.0,0.0,0.0001085625553969,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6365661621094,0.0,0.0,0.0005149734206497,283.8472595214844,294.1499938964844,292.04998779296875,291.723388671875,294.762939453125,292.04998779296875,285.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984572581946,1.7377105976379426e-08,0.0010984399123117,-0.0445427112281322,0.0,1.0,0.0,-0.013427386060357,60.0,11.98894214630127,-0.0,-8.226671610600533e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6482238769531,0.0,0.0,0.0001030544299283,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6479187011719,0.0,0.0,0.0001085213007172,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6473999023437,0.0,0.0,8.015348430490121e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6481018066406,0.0,0.0,0.0001085212934412,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6488342285156,0.0,0.0,0.0005147776682861,283.8606262207031,294.1499938964844,292.04998779296875,291.723388671875,294.71075439453125,292.04998779296875,285.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328263268723276e-08,0.0010980200022459,-0.0444151014089584,0.0,1.0,0.0,-0.0134031623601913,60.0,11.97206687927246,-0.0,-8.220416702897637e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6482238769531,0.0,0.0,0.0001030544299283,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6479187011719,0.0,0.0,0.0001085213007172,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6473999023437,0.0,0.0,8.015348430490121e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6481018066406,0.0,0.0,0.0001085212934412,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6488342285156,0.0,0.0,0.0005147776682861,283.8606262207031,294.1499938964844,292.04998779296875,291.723388671875,294.71075439453125,292.04998779296875,285.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980373481288,1.7328263268723276e-08,0.0010980200022459,-0.0444151014089584,0.0,1.0,0.0,-0.0134031623601913,60.0,11.97206687927246,-0.0,-8.220416702897637e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604919433594,0.0,0.0,0.0001030451167025,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6601867675781,0.0,0.0,0.0001085114927263,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65966796875,0.0,0.0,8.014623745111749e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0001085114854504,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6610717773437,0.0,0.0,0.000514731160365,283.8739318847656,294.1499938964844,292.04998779296875,291.723388671875,294.6606750488281,292.04998779296875,285.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979383951053,1.7316649447707277e-08,0.0010979211656376,-0.0443847514688968,0.0,1.0,0.0,-0.0133974067866802,60.0,11.957172393798828,-0.0,-8.218930247494428e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
