time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979000,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6604919433594,0.0,0.0,0.0001030451167025,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6601867675781,0.0,0.0,0.0001085114927263,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65966796875,0.0,0.0,8.014623745111749e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.66033935546875,0.0,0.0,0.0001085114854504,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6610717773437,0.0,0.0,0.000514731160365,283.8739318847656,294.1499938964844,292.04998779296875,291.723388671875,294.6606750488281,292.04998779296875,285.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979383951053,1.7316649447707277e-08,0.0010979211656376,-0.0443847514688968,0.0,1.0,0.0,-0.0133974067866802,60.0,11.957172393798828,-0.0,-8.218930247494428e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6727600097656,0.0,0.0,0.0001030371058732,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6724548339844,0.0,0.0,0.0001085030598915,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.67193603515625,0.0,0.0,8.014000923139974e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.672607421875,0.0,0.0,0.0001085030526155,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.67333984375,0.0,0.0,0.0005146911717019,283.8872375488281,294.1499938964844,292.04998779296875,291.723388671875,294.6108703613281,292.04998779296875,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978527134284,1.730666099319933e-08,0.0010978354839608,-0.0443586520850658,0.0,1.0,0.0,-0.0133924530819058,60.0,11.942581176757812,-0.0,-8.21765127057006e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6727600097656,0.0,0.0,0.0001030371058732,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6724548339844,0.0,0.0,0.0001085030598915,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.67193603515625,0.0,0.0,8.014000923139974e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.672607421875,0.0,0.0,0.0001085030526155,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.67333984375,0.0,0.0,0.0005146911717019,283.8872375488281,294.1499938964844,292.04998779296875,291.723388671875,294.6108703613281,292.04998779296875,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978527134284,1.730666099319933e-08,0.0010978354839608,-0.0443586520850658,0.0,1.0,0.0,-0.0133924530819058,60.0,11.942581176757812,-0.0,-8.21765127057006e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6850280761719,0.0,0.0,0.0001030463390634,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6847229003906,0.0,0.0,0.0001085127878468,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6842346191406,0.0,0.0,8.014719060156494e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68487548828125,0.0,0.0,0.0001085127732949,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68560791015625,0.0,0.0,0.0005147373303771,283.9005126953125,294.1499938964844,292.04998779296875,291.723388671875,294.56170654296875,292.04998779296875,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318154021950253e-08,0.0010979335056617,-0.0443886816501617,0.0,1.0,0.0,-0.0133981499820947,60.0,11.928964614868164,-0.0,-8.219122804575819e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6850280761719,0.0,0.0,0.0001030463390634,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6847229003906,0.0,0.0,0.0001085127878468,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6842346191406,0.0,0.0,8.014719060156494e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68487548828125,0.0,0.0,0.0001085127732949,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68560791015625,0.0,0.0,0.0005147373303771,283.9005126953125,294.1499938964844,292.04998779296875,291.723388671875,294.56170654296875,292.04998779296875,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318154021950253e-08,0.0010979335056617,-0.0443886816501617,0.0,1.0,0.0,-0.0133981499820947,60.0,11.928964614868164,-0.0,-8.219122804575819e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.691162109375,0.0,0.0,0.0001030613566399,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908569335937,0.0,0.0,0.0001085285985027,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903686523437,0.0,0.0,8.015886851353571e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6910095214844,0.0,0.0,0.0001085285912267,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917419433594,0.0,0.0,0.0005148123018443,283.9071350097656,294.1499938964844,292.04998779296875,291.723388671875,294.5380249023437,292.04998779296875,285.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981112718582,1.7336862612182813e-08,0.0010980939259752,-0.0444375649094581,0.0,1.0,0.0,-0.0134074268862605,60.0,11.923222541809082,-0.0,-8.221518044138065e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6972961425781,0.0,0.0,0.0001030729617923,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6969909667969,0.0,0.0,0.0001085408148355,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6965026855469,0.0,0.0,8.01678907009773e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6971435546875,0.0,0.0,0.0001085408002836,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6978759765625,0.0,0.0,0.0005148702766746,283.9137878417969,294.1499938964844,292.04998779296875,291.723388671875,294.5140686035156,292.04998779296875,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982361854985,1.7351311498714498e-08,0.0010982188396155,-0.0444753170013427,0.0,1.0,0.0,-0.0134145962074399,60.0,11.91715145111084,-0.0,-8.22336758687925e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095642089844,0.0,0.0,0.0001031070278258,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,0.0001085766925825,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.70880126953125,0.0,0.0,8.019438973860815e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7094421386719,0.0,0.0,0.0001085766780306,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7101135253906,0.0,0.0,0.0005150404758751,283.9270324707031,294.1499938964844,292.04998779296875,291.723388671875,294.4668884277344,292.04998779296875,285.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.739374866360777e-08,0.0010985799599438,-0.0445862002670764,0.0,1.0,0.0,-0.0134356254711747,60.0,11.905962944030762,-0.0,-8.228803238807816e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7095642089844,0.0,0.0,0.0001031070278258,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7092590332031,0.0,0.0,0.0001085766925825,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.70880126953125,0.0,0.0,8.019438973860815e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7094421386719,0.0,0.0,0.0001085766780306,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7101135253906,0.0,0.0,0.0005150404758751,283.9270324707031,294.1499938964844,292.04998779296875,291.723388671875,294.4668884277344,292.04998779296875,285.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.739374866360777e-08,0.0010985799599438,-0.0445862002670764,0.0,1.0,0.0,-0.0134356254711747,60.0,11.905962944030762,-0.0,-8.228803238807816e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72186279296875,0.0,0.0,0.0001031532519846,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7215576171875,0.0,0.0,0.000108625361463,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.0,0.0,8.023034024517983e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7217102050781,0.0,0.0,0.000108625354187,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.722412109375,0.0,0.0,0.0005152713856659,283.9402770996094,294.1499938964844,292.04998779296875,291.723388671875,294.4210205078125,292.04998779296875,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990898590534,1.7451332823270604e-08,0.0010990723967552,-0.0447366535663604,0.0,1.0,0.0,-0.0134641733020544,60.0,11.896063804626465,-0.0,-8.236181514575946e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72186279296875,0.0,0.0,0.0001031532519846,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7215576171875,0.0,0.0,0.000108625361463,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7210693359375,0.0,0.0,8.023034024517983e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7217102050781,0.0,0.0,0.000108625354187,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.722412109375,0.0,0.0,0.0005152713856659,283.9402770996094,294.1499938964844,292.04998779296875,291.723388671875,294.4210205078125,292.04998779296875,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990898590534,1.7451332823270604e-08,0.0010990723967552,-0.0447366535663604,0.0,1.0,0.0,-0.0134641733020544,60.0,11.896063804626465,-0.0,-8.236181514575946e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.734130859375,0.0,0.0,0.0001032023210427,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7338256835937,0.0,0.0,0.0001086770425899,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333679199219,0.0,0.0,8.026850991882384e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7340087890625,0.0,0.0,0.000108677028038,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.73468017578125,0.0,0.0,0.000515516498126,283.9534912109375,294.1499938964844,292.04998779296875,291.723388671875,294.3755187988281,292.04998779296875,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996124474331,1.7512467920255403e-08,0.0010995949851348,-0.0448963791131973,0.0,1.0,0.0,-0.0134944785386323,60.0,11.88646411895752,-0.0,-8.24401880095138e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.734130859375,0.0,0.0,0.0001032023210427,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7338256835937,0.0,0.0,0.0001086770425899,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333679199219,0.0,0.0,8.026850991882384e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7340087890625,0.0,0.0,0.000108677028038,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.73468017578125,0.0,0.0,0.000515516498126,283.9534912109375,294.1499938964844,292.04998779296875,291.723388671875,294.3755187988281,292.04998779296875,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996124474331,1.7512467920255403e-08,0.0010995949851348,-0.0448963791131973,0.0,1.0,0.0,-0.0134944785386323,60.0,11.88646411895752,-0.0,-8.24401880095138e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7464294433594,0.0,0.0,0.0001032627405948,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7461242675781,0.0,0.0,0.0001087406635633,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74566650390625,0.0,0.0,8.031549805309623e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74627685546875,0.0,0.0,0.0001087406490114,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469482421875,0.0,0.0,0.0005158183048479,283.9666748046875,294.1499938964844,292.04998779296875,291.723388671875,294.3322448730469,292.04998779296875,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002562241628,1.7587739264968153e-08,0.0011002386454492,-0.0450930371880531,0.0,1.0,0.0,-0.013531794771552,60.0,11.878161430358888,-0.0,-8.253672234559417e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7464294433594,0.0,0.0,0.0001032627405948,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7461242675781,0.0,0.0,0.0001087406635633,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74566650390625,0.0,0.0,8.031549805309623e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74627685546875,0.0,0.0,0.0001087406490114,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469482421875,0.0,0.0,0.0005158183048479,283.9666748046875,294.1499938964844,292.04998779296875,291.723388671875,294.3322448730469,292.04998779296875,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002562241628,1.7587739264968153e-08,0.0011002386454492,-0.0450930371880531,0.0,1.0,0.0,-0.013531794771552,60.0,11.878161430358888,-0.0,-8.253672234559417e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7525634765625,0.0,0.0,0.0001032911750371,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,0.0001087706114049,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7518005371094,0.0,0.0,8.033761696424335e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75244140625,0.0,0.0,0.0001087705968529,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530822753906,0.0,0.0,0.0005159603315405,283.9732666015625,294.1499938964844,292.04998779296875,291.723388671875,294.3102722167969,292.04998779296875,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005604173988,1.7623170478486827e-08,0.0011005427222698,-0.0451856032013893,0.0,1.0,0.0,-0.0135493651032447,60.0,11.873878479003906,-0.0,-8.25821828698281e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586975097656,0.0,0.0,0.0001033217122312,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7584228515625,0.0,0.0,0.0001088027638616,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579650878906,0.0,0.0,8.036136568989605e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585754394531,0.0,0.0,0.0001088027493096,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592163085937,0.0,0.0,0.0005161128938198,283.9798583984375,294.1499938964844,292.04998779296875,291.723388671875,294.2887268066406,292.04998779296875,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008850997313,1.7661211160202583e-08,0.0011008675210177,-0.0452849864959716,0.0,1.0,0.0,-0.0135682206600904,60.0,11.869771003723145,-0.0,-8.263101136662956e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.000103384059912,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7707214355469,0.0,0.0,0.0001088684148271,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.770263671875,0.0,0.0,8.040985994739458e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7708740234375,0.0,0.0,0.0001088684002752,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7715148925781,0.0,0.0,0.0005164243048056,283.9930419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2462158203125,292.04998779296875,285.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.0454879142343997,0.0,1.0,0.0,-0.0136067233979702,60.0,11.861717224121094,-0.0,-8.273075025044818e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77099609375,0.0,0.0,0.000103384059912,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7707214355469,0.0,0.0,0.0001088684148271,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.770263671875,0.0,0.0,8.040985994739458e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7708740234375,0.0,0.0,0.0001088684002752,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7715148925781,0.0,0.0,0.0005164243048056,283.9930419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2462158203125,292.04998779296875,285.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.0454879142343997,0.0,1.0,0.0,-0.0136067233979702,60.0,11.861717224121094,-0.0,-8.273075025044818e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7832946777344,0.0,0.0,0.0001034453671309,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.78302001953125,0.0,0.0,0.000108932974399,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825622558594,0.0,0.0,8.045753929764032e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7831420898437,0.0,0.0,0.0001089329598471,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837829589844,0.0,0.0,0.0005167305935174,284.00616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.20556640625,292.04998779296875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.781526570709957e-08,0.001102183945477,-0.0456874556839466,0.0,1.0,0.0,-0.0136445881798863,60.0,11.85373306274414,-0.0,-8.282889041311139e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7832946777344,0.0,0.0,0.0001034453671309,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.78302001953125,0.0,0.0,0.000108932974399,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825622558594,0.0,0.0,8.045753929764032e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7831420898437,0.0,0.0,0.0001089329598471,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837829589844,0.0,0.0,0.0005167305935174,284.00616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.20556640625,292.04998779296875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.781526570709957e-08,0.001102183945477,-0.0456874556839466,0.0,1.0,0.0,-0.0136445881798863,60.0,11.85373306274414,-0.0,-8.282889041311139e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7955627441406,0.0,0.0,0.0001035094974213,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7952880859375,0.0,0.0,0.0001090005098376,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948608398437,0.0,0.0,8.050741598708555e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.0001090004952857,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79608154296875,0.0,0.0,0.0005170509102754,284.019287109375,294.1499938964844,292.04998779296875,291.723388671875,294.16424560546875,292.04998779296875,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102885347791,1.7895166237735793e-08,0.0011028675362467,-0.0458961836993694,0.0,1.0,0.0,-0.0136842001229524,60.0,11.84584903717041,-0.0,-8.293160647099287e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7955627441406,0.0,0.0,0.0001035094974213,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7952880859375,0.0,0.0,0.0001090005098376,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948608398437,0.0,0.0,8.050741598708555e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7954406738281,0.0,0.0,0.0001090004952857,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79608154296875,0.0,0.0,0.0005170509102754,284.019287109375,294.1499938964844,292.04998779296875,291.723388671875,294.16424560546875,292.04998779296875,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102885347791,1.7895166237735793e-08,0.0011028675362467,-0.0458961836993694,0.0,1.0,0.0,-0.0136842001229524,60.0,11.84584903717041,-0.0,-8.293160647099287e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,0.0001035660970956,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8075866699219,0.0,0.0,0.0001090601072064,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8071594238281,0.0,0.0,8.055144280660897e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077392578125,0.0,0.0,0.0001090600999305,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.808349609375,0.0,0.0,0.0005173336248844,284.03240966796875,294.1499938964844,292.04998779296875,291.723388671875,294.1244812011719,292.04998779296875,285.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034877970814,1.7965680498832626e-08,0.0011034698691219,-0.0460803881287574,0.0,1.0,0.0,-0.0137191535905003,60.0,11.837467193603516,-0.0,-8.302231435663998e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,0.0001035660970956,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8075866699219,0.0,0.0,0.0001090601072064,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8071594238281,0.0,0.0,8.055144280660897e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077392578125,0.0,0.0,0.0001090600999305,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.808349609375,0.0,0.0,0.0005173336248844,284.03240966796875,294.1499938964844,292.04998779296875,291.723388671875,294.1244812011719,292.04998779296875,285.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034877970814,1.7965680498832626e-08,0.0011034698691219,-0.0460803881287574,0.0,1.0,0.0,-0.0137191535905003,60.0,11.837467193603516,-0.0,-8.302231435663998e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139953613281,0.0,0.0,0.000103595550172,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8137512207031,0.0,0.0,0.0001090911246137,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133239746094,0.0,0.0,8.057434752117842e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8138732910156,0.0,0.0,0.0001090911100618,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81451416015625,0.0,0.0,0.0005174807738512,284.0389404296875,294.1499938964844,292.04998779296875,291.723388671875,294.1044311523437,292.04998779296875,285.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038009542971,1.8002372925707277e-08,0.0011037829099223,-0.0461762398481369,0.0,1.0,0.0,-0.0137373404577374,60.0,11.833349227905272,-0.0,-8.30695370268586e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8201599121094,0.0,0.0,0.0001036222456605,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81988525390625,0.0,0.0,0.0001091192389139,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,8.05951131042093e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8200378417969,0.0,0.0,0.000109119224362,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8206481933594,0.0,0.0,0.0005176141276024,284.0455017089844,294.1499938964844,292.04998779296875,291.723388671875,294.0846862792969,292.04998779296875,285.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040853569284,1.8035635207525047e-08,0.0011040673125535,-0.0462631285190582,0.0,1.0,0.0,-0.0137538304552435,60.0,11.82901382446289,-0.0,-8.31123543321155e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324279785156,0.0,0.0,0.0001036719258991,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321838378906,0.0,0.0,0.0001091715530492,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8317565917969,0.0,0.0,8.063374843914062e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8323059082031,0.0,0.0,0.0001091715384973,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329162597656,0.0,0.0,0.0005178623250685,284.05859375,294.1499938964844,292.04998779296875,291.723388671875,294.04559326171875,292.04998779296875,285.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046160943806,1.809752880888027e-08,0.0011045979335904,-0.0464247986674308,0.0,1.0,0.0,-0.0137845193967223,60.0,11.820064544677734,-0.0,-8.319204880535835e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324279785156,0.0,0.0,0.0001036719258991,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321838378906,0.0,0.0,0.0001091715530492,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8317565917969,0.0,0.0,8.063374843914062e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8323059082031,0.0,0.0,0.0001091715384973,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329162597656,0.0,0.0,0.0005178623250685,284.05859375,294.1499938964844,292.04998779296875,291.723388671875,294.04559326171875,292.04998779296875,285.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046160943806,1.809752880888027e-08,0.0011045979335904,-0.0464247986674308,0.0,1.0,0.0,-0.0137845193967223,60.0,11.820064544677734,-0.0,-8.319204880535835e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447265625,0.0,0.0,0.000103710895928,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8444519042969,0.0,0.0,0.0001092125894501,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.84405517578125,0.0,0.0,8.06640600785613e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446044921875,0.0,0.0,0.0001092125821742,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84521484375,0.0,0.0,0.0005180569714866,284.0716247558594,294.1499938964844,292.04998779296875,291.723388671875,294.0074462890625,292.04998779296875,285.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607841765792e-08,0.0011050126049667,-0.0465516187250614,0.0,1.0,0.0,-0.0138085857033729,60.0,11.81023120880127,-0.0,-8.325459788238734e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447265625,0.0,0.0,0.000103710895928,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8444519042969,0.0,0.0,0.0001092125894501,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.84405517578125,0.0,0.0,8.06640600785613e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446044921875,0.0,0.0,0.0001092125821742,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84521484375,0.0,0.0,0.0005180569714866,284.0716247558594,294.1499938964844,292.04998779296875,291.723388671875,294.0074462890625,292.04998779296875,285.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607841765792e-08,0.0011050126049667,-0.0465516187250614,0.0,1.0,0.0,-0.0138085857033729,60.0,11.81023120880127,-0.0,-8.325459788238734e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,0.0001037446199916,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.85675048828125,0.0,0.0,0.0001092481033992,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563232421875,0.0,0.0,8.069028990576044e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568725585937,0.0,0.0,0.0001092480888473,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85748291015625,0.0,0.0,0.0005182254244573,284.0846862792969,294.1499938964844,292.04998779296875,291.723388671875,293.9696350097656,292.04998779296875,285.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.818808925690973e-08,0.0011053730268031,-0.0466613546013832,0.0,1.0,0.0,-0.0138294184580445,60.0,11.799957275390623,-0.0,-8.330873413342489e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,0.0001037446199916,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.85675048828125,0.0,0.0,0.0001092481033992,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563232421875,0.0,0.0,8.069028990576044e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568725585937,0.0,0.0,0.0001092480888473,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85748291015625,0.0,0.0,0.0005182254244573,284.0846862792969,294.1499938964844,292.04998779296875,291.723388671875,293.9696350097656,292.04998779296875,285.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.818808925690973e-08,0.0011053730268031,-0.0466613546013832,0.0,1.0,0.0,-0.0138294184580445,60.0,11.799957275390623,-0.0,-8.330873413342489e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692626953125,0.0,0.0,0.0001037592010106,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690185546875,0.0,0.0,0.0001092634629458,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686218261719,0.0,0.0,8.070163312368095e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.869140625,0.0,0.0,0.0001092634483939,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8697204589844,0.0,0.0,0.0005182983004488,284.09765625,294.1499938964844,292.04998779296875,291.723388671875,293.9331359863281,292.04998779296875,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055452050641,1.8206252505592602e-08,0.0011055269278585,-0.0467087961733341,0.0,1.0,0.0,-0.0138384150341153,60.0,11.787958145141602,-0.0,-8.333214651656817e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692626953125,0.0,0.0,0.0001037592010106,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690185546875,0.0,0.0,0.0001092634629458,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686218261719,0.0,0.0,8.070163312368095e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.869140625,0.0,0.0,0.0001092634483939,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8697204589844,0.0,0.0,0.0005182983004488,284.09765625,294.1499938964844,292.04998779296875,291.723388671875,293.9331359863281,292.04998779296875,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055452050641,1.8206252505592602e-08,0.0011055269278585,-0.0467087961733341,0.0,1.0,0.0,-0.0138384150341153,60.0,11.787958145141602,-0.0,-8.333214651656817e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8753967285156,0.0,0.0,0.0001037675610859,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8751525878906,0.0,0.0,0.0001092722595785,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.874755859375,0.0,0.0,8.070813055383042e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8752746582031,0.0,0.0,0.0001092722450266,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758544921875,0.0,0.0,0.0005183400353416,284.1041564941406,294.1499938964844,292.04998779296875,291.723388671875,293.9148254394531,292.04998779296875,285.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056339135393,1.821665662760097e-08,0.0011056156363338,-0.0467359758913517,0.0,1.0,0.0,-0.0138435717672109,60.0,11.782042503356934,-0.0,-8.334556156341932e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88153076171875,0.0,0.0,0.0001037690017255,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812866210937,0.0,0.0,0.0001092737802537,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8808898925781,0.0,0.0,8.070925832726061e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88140869140625,0.0,0.0,0.0001092737657018,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8819885253906,0.0,0.0,0.0005183472530916,284.11065673828125,294.1499938964844,292.04998779296875,291.723388671875,293.89678955078125,292.04998779296875,285.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056488147005,1.8218452524365613e-08,0.001105630537495,-0.0467406660318374,0.0,1.0,0.0,-0.0138444602489471,60.0,11.775534629821776,-0.0,-8.33478779327379e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,0.0001037670735968,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8876647949219,0.0,0.0,0.0001092717429855,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88726806640625,0.0,0.0,8.070775220403448e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8877868652344,0.0,0.0,0.0001092717357096,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88836669921875,0.0,0.0,0.0005183375906199,284.1174011230469,294.1499938964844,292.04998779296875,291.723388671875,293.8782043457031,292.04998779296875,285.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056283256039,1.8216043784491376e-08,0.0011056100483983,-0.046734370291233,0.0,1.0,0.0,-0.0138432662934064,60.0,11.768450736999512,-0.0,-8.334477286098264e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8937683105469,0.0,0.0,0.0001037648326018,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8935241699219,0.0,0.0,0.0001092693855753,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89312744140625,0.0,0.0,8.070601325016469e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936767578125,0.0,0.0,0.0001092693782993,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89422607421875,0.0,0.0,0.000518326414749,284.1236267089844,294.1499938964844,292.04998779296875,291.723388671875,293.86102294921875,292.04998779296875,285.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056071380153,1.821325135153984e-08,0.0011055889772251,-0.0467270761728286,0.0,1.0,0.0,-0.0138418953865766,60.0,11.761908531188965,-0.0,-8.334117040931235e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
