time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981340,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.0,0.0,0.0001037309484672,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90576171875,0.0,0.0,0.0001092337042791,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053649902344,0.0,0.0,8.06796524557285e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,0.0001092336897272,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.90643310546875,0.0,0.0,0.000518157146871,284.1365051269531,294.1499938964844,292.04998779296875,291.723388671875,293.82672119140625,292.04998779296875,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052439222112,1.8171016691326252e-08,0.001105225761421,-0.0466167591512203,0.0,1.0,0.0,-0.0138209480792284,60.0,11.745387077331545,-0.0,-8.32867286248984e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.0,0.0,0.0001037309484672,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90576171875,0.0,0.0,0.0001092337042791,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9053649902344,0.0,0.0,8.06796524557285e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,0.0001092336897272,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.90643310546875,0.0,0.0,0.000518157146871,284.1365051269531,294.1499938964844,292.04998779296875,291.723388671875,293.82672119140625,292.04998779296875,285.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052439222112,1.8171016691326252e-08,0.001105225761421,-0.0466167591512203,0.0,1.0,0.0,-0.0138209480792284,60.0,11.745387077331545,-0.0,-8.32867286248984e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9181823730469,0.0,0.0,0.0001036867251968,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91796875,0.0,0.0,0.0001091871308744,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9175720214844,0.0,0.0,8.064525900408626e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9180908203125,0.0,0.0,0.0001091871235985,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91864013671875,0.0,0.0,0.0005179362487979,284.1493530273437,294.1499938964844,292.04998779296875,291.723388671875,293.7929382324219,292.04998779296875,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047769803553,1.8115906996740705e-08,0.0011047588195651,-0.0464728027582168,0.0,1.0,0.0,-0.0137936491519212,60.0,11.727775573730469,-0.0,-8.321571698388652e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9181823730469,0.0,0.0,0.0001036867251968,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91796875,0.0,0.0,0.0001091871308744,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9175720214844,0.0,0.0,8.064525900408626e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9180908203125,0.0,0.0,0.0001091871235985,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91864013671875,0.0,0.0,0.0005179362487979,284.1493530273437,294.1499938964844,292.04998779296875,291.723388671875,293.7929382324219,292.04998779296875,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047769803553,1.8115906996740705e-08,0.0011047588195651,-0.0464728027582168,0.0,1.0,0.0,-0.0137936491519212,60.0,11.727775573730469,-0.0,-8.321571698388652e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93035888671875,0.0,0.0,0.0001036215617205,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9301452636719,0.0,0.0,0.0001091185113182,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92974853515625,0.0,0.0,8.059457468334585e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9302673339844,0.0,0.0,0.0001091185040422,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308166503906,0.0,0.0,0.000517610751558,284.16217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.75994873046875,292.04998779296875,285.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040831450372,1.80347043965412e-08,0.0011040651006624,-0.0462606884539127,0.0,1.0,0.0,-0.0137533964589238,60.0,11.70814323425293,-0.0,-8.311114640946472e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93035888671875,0.0,0.0,0.0001036215617205,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9301452636719,0.0,0.0,0.0001091185113182,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92974853515625,0.0,0.0,8.059457468334585e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9302673339844,0.0,0.0,0.0001091185040422,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308166503906,0.0,0.0,0.000517610751558,284.16217041015625,294.1499938964844,292.04998779296875,291.723388671875,293.75994873046875,292.04998779296875,285.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040831450372,1.80347043965412e-08,0.0011040651006624,-0.0462606884539127,0.0,1.0,0.0,-0.0137533964589238,60.0,11.70814323425293,-0.0,-8.311114640946472e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364624023437,0.0,0.0,0.0001035979003063,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93621826171875,0.0,0.0,0.0001090935911634,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.93585205078125,0.0,0.0,8.057617378653958e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9363708496094,0.0,0.0,0.0001090935838874,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9368896484375,0.0,0.0,0.0005174925900064,284.1685791015625,294.1499938964844,292.04998779296875,291.723388671875,293.74322509765625,292.04998779296875,285.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038325028494,1.8005216873007157e-08,0.0011038144584745,-0.0461836606264114,0.0,1.0,0.0,-0.0137387868016958,60.0,11.699079513549805,-0.0,-8.30731892165204e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425354003906,0.0,0.0,0.000103550220956,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423217773437,0.0,0.0,0.0001090433870558,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.94195556640625,0.0,0.0,8.053908823058009e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.94244384765625,0.0,0.0,0.0001090433797799,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9429626464844,0.0,0.0,0.0005172544042579,284.17498779296875,294.1499938964844,292.04998779296875,291.723388671875,293.7269287109375,292.04998779296875,285.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033175978809,1.7945801289442898e-08,0.0011032996699213,-0.0460284575819969,0.0,1.0,0.0,-0.0137092974036932,60.0,11.688172340393066,-0.0,-8.299674192358e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546813964844,0.0,0.0,0.000103437960206,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9544677734375,0.0,0.0,0.0001089251745725,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,8.045177673920989e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.95458984375,0.0,0.0,0.0001089251672965,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551086425781,0.0,0.0,0.0005166936898604,284.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.6947631835937,292.04998779296875,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021251557394,1.7805920293767485e-08,0.0011021073441952,-0.0456630364060401,0.0,1.0,0.0,-0.0136399716138839,60.0,11.664653778076172,-0.0,-8.281687513544966e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546813964844,0.0,0.0,0.000103437960206,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9544677734375,0.0,0.0,0.0001089251745725,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,8.045177673920989e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.95458984375,0.0,0.0,0.0001089251672965,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551086425781,0.0,0.0,0.0005166936898604,284.187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.6947631835937,292.04998779296875,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021251557394,1.7805920293767485e-08,0.0011021073441952,-0.0456630364060401,0.0,1.0,0.0,-0.0136399716138839,60.0,11.664653778076172,-0.0,-8.281687513544966e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667663574219,0.0,0.0,0.0001032791333273,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.966552734375,0.0,0.0,0.0001087579221348,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661865234375,0.0,0.0,8.032824553083628e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9666748046875,0.0,0.0,0.0001087579148588,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9671936035156,0.0,0.0,0.0005159003194421,284.20037841796875,294.1499938964844,292.04998779296875,291.723388671875,293.6636962890625,292.04998779296875,285.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004342231899,1.7608011049219385e-08,0.0011004166444763,-0.045145995914936,0.0,1.0,0.0,-0.0135418670251965,60.0,11.636381149291992,-0.0,-8.256272820972299e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667663574219,0.0,0.0,0.0001032791333273,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.966552734375,0.0,0.0,0.0001087579221348,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661865234375,0.0,0.0,8.032824553083628e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9666748046875,0.0,0.0,0.0001087579148588,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9671936035156,0.0,0.0,0.0005159003194421,284.20037841796875,294.1499938964844,292.04998779296875,291.723388671875,293.6636962890625,292.04998779296875,285.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004342231899,1.7608011049219385e-08,0.0011004166444763,-0.045145995914936,0.0,1.0,0.0,-0.0135418670251965,60.0,11.636381149291992,-0.0,-8.256272820972299e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9787902832031,0.0,0.0,0.0001030844723572,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97857666015625,0.0,0.0,0.000108552929305,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97821044921875,0.0,0.0,8.017684012884274e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97869873046875,0.0,0.0,0.000108552922029,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9792175292969,0.0,0.0,0.0005149279022589,284.2129821777344,294.1499938964844,292.04998779296875,291.723388671875,293.6335144042969,292.04998779296875,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983659885823,1.736545129915612e-08,0.0010983486426994,-0.044512253254652,0.0,1.0,0.0,-0.0134216509759426,60.0,11.603790283203123,-0.0,-8.22517733922723e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9787902832031,0.0,0.0,0.0001030844723572,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97857666015625,0.0,0.0,0.000108552929305,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97821044921875,0.0,0.0,8.017684012884274e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97869873046875,0.0,0.0,0.000108552922029,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9792175292969,0.0,0.0,0.0005149279022589,284.2129821777344,294.1499938964844,292.04998779296875,291.723388671875,293.6335144042969,292.04998779296875,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983659885823,1.736545129915612e-08,0.0010983486426994,-0.044512253254652,0.0,1.0,0.0,-0.0134216509759426,60.0,11.603790283203123,-0.0,-8.22517733922723e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.99078369140625,0.0,0.0,0.0001028480110107,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9905700683594,0.0,0.0,0.0001083039242075,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9902038574219,0.0,0.0,7.999292574822903e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9906616210937,0.0,0.0,0.0001083039169316,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9911804199219,0.0,0.0,0.0005137467524036,284.2254943847656,294.1499938964844,292.04998779296875,291.723388671875,293.6039123535156,292.04998779296875,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070812319275322e-08,0.0010958317434415,-0.0437423773109912,0.0,1.0,0.0,-0.0132755991071462,60.0,11.567830085754396,-0.0,-8.187485178723365e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.99078369140625,0.0,0.0,0.0001028480110107,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9905700683594,0.0,0.0,0.0001083039242075,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9902038574219,0.0,0.0,7.999292574822903e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9906616210937,0.0,0.0,0.0001083039169316,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9911804199219,0.0,0.0,0.0005137467524036,284.2254943847656,294.1499938964844,292.04998779296875,291.723388671875,293.6039123535156,292.04998779296875,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070812319275322e-08,0.0010958317434415,-0.0437423773109912,0.0,1.0,0.0,-0.0132755991071462,60.0,11.567830085754396,-0.0,-8.187485178723365e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.99676513671875,0.0,0.0,0.0001027280159178,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965515136719,0.0,0.0,0.0001081775626516,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9961853027344,0.0,0.0,7.989958976395428e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9966735839844,0.0,0.0,0.0001081775553757,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9971618652344,0.0,0.0,0.0005131473299115,284.23175048828125,294.1499938964844,292.04998779296875,291.723388671875,293.5891418457031,292.04998779296875,285.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945714311674,1.692129281138932e-08,0.0010945545509457,-0.0433516576886177,0.0,1.0,0.0,-0.0132014816626906,60.0,11.54981803894043,-0.0,-8.168390763785285e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.00274658203125,0.0,0.0,0.0001025770980049,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025329589844,0.0,0.0,0.0001080186411854,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021667480469,0.0,0.0,7.978221401572227e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0026550292969,0.0,0.0,0.0001080186339095,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0031433105469,0.0,0.0,0.000512393482495,284.2380065917969,294.1499938964844,292.04998779296875,291.723388671875,293.5744323730469,292.04998779296875,285.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929580312222,1.6733240570943053e-08,0.0010929412674158,-0.0428602322936058,0.0,1.0,0.0,-0.0131082301959395,60.0,11.530899047851562,-0.0,-8.144407814825173e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0099182128906,0.0,0.0,0.000102366109786,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097045898437,0.0,0.0,0.0001077964625437,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00933837890625,0.0,0.0,7.961811206769198e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0097961425781,0.0,0.0,0.0001077964552678,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01031494140625,0.0,0.0,0.0005113395745866,284.2454833984375,294.1499938964844,292.04998779296875,291.723388671875,293.55694580078125,292.04998779296875,285.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907077230513,1.6470345087782334e-08,0.0010906913084909,-0.0421731583774089,0.0,1.0,0.0,-0.0129778906702995,60.0,11.50527572631836,-0.0,-8.110938409799928e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146179199219,0.0,0.0,0.0001021847638185,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.014404296875,0.0,0.0,0.0001076054977602,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140380859375,0.0,0.0,7.947706762934104e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0144958496094,0.0,0.0,0.0001076054904842,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0150146484375,0.0,0.0,0.0005104336887598,284.2503662109375,294.1499938964844,292.04998779296875,291.723388671875,293.5460205078125,292.04998779296875,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887749958783,1.6244381839669586e-08,0.0010887586977332,-0.0415825620293617,0.0,1.0,0.0,-0.0128658702597022,60.0,11.482940673828123,-0.0,-8.082225377847865e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263977050781,0.0,0.0,0.0001017566683003,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,0.0001071546867024,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0258483886719,0.0,0.0,7.914409798104316e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0,0.0001071546794264,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0267944335937,0.0,0.0,0.0005082952557131,284.2626342773437,294.1499938964844,292.04998779296875,291.723388671875,293.5184326171875,292.04998779296875,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842189658433,1.5710966749793442e-08,0.0010842032497748,-0.0401882082223892,0.0,1.0,0.0,-0.0126014621928334,60.0,11.429245948791504,-0.0,-8.01464565824972e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263977050781,0.0,0.0,0.0001017566683003,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,0.0001071546867024,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0258483886719,0.0,0.0,7.914409798104316e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0,0.0001071546794264,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0267944335937,0.0,0.0,0.0005082952557131,284.2626342773437,294.1499938964844,292.04998779296875,291.723388671875,293.5184326171875,292.04998779296875,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842189658433,1.5710966749793442e-08,0.0010842032497748,-0.0401882082223892,0.0,1.0,0.0,-0.0126014621928334,60.0,11.429245948791504,-0.0,-8.01464565824972e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380859375,0.0,0.0,0.0001012846259982,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.03790283203125,0.0,0.0,0.0001066576005541,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375671386719,0.0,0.0,7.877695315983146e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379943847656,0.0,0.0,0.0001066575932782,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0384826660156,0.0,0.0,0.0005059373215772,284.2748413085937,294.1499938964844,292.04998779296875,291.723388671875,293.491455078125,292.04998779296875,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079190056771,1.5122799013056465e-08,0.0010791749227792,-0.0386504642665386,0.0,1.0,0.0,-0.0123098865151405,60.0,11.371243476867676,-0.0,-7.940458601751743e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0380859375,0.0,0.0,0.0001012846259982,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.03790283203125,0.0,0.0,0.0001066576005541,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375671386719,0.0,0.0,7.877695315983146e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379943847656,0.0,0.0,0.0001066575932782,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0384826660156,0.0,0.0,0.0005059373215772,284.2748413085937,294.1499938964844,292.04998779296875,291.723388671875,293.491455078125,292.04998779296875,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079190056771,1.5122799013056465e-08,0.0010791749227792,-0.0386504642665386,0.0,1.0,0.0,-0.0123098865151405,60.0,11.371243476867676,-0.0,-7.940458601751743e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0497131347656,0.0,0.0,0.0001007667888188,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495300292969,0.0,0.0,0.0001061122966348,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491943359375,0.0,0.0,7.837419252609834e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04962158203125,0.0,0.0,0.0001061122893588,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,0.0005033506313338,284.2868957519531,294.1499938964844,292.04998779296875,291.723388671875,293.4651184082031,292.04998779296875,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.447757647099479e-08,0.0010736570693552,-0.0369632504880428,0.0,1.0,0.0,-0.0119900191202759,60.0,11.308979034423828,-0.0,-7.859471651272545e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0497131347656,0.0,0.0,0.0001007667888188,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495300292969,0.0,0.0,0.0001061122966348,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0491943359375,0.0,0.0,7.837419252609834e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.04962158203125,0.0,0.0,0.0001061122893588,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,0.0005033506313338,284.2868957519531,294.1499938964844,292.04998779296875,291.723388671875,293.4651184082031,292.04998779296875,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.447757647099479e-08,0.0010736570693552,-0.0369632504880428,0.0,1.0,0.0,-0.0119900191202759,60.0,11.308979034423828,-0.0,-7.859471651272545e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0555419921875,0.0,0.0,0.0001005052545224,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0553283691406,0.0,0.0,0.0001058368943631,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0550231933594,0.0,0.0,7.817077857907861e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0554504394531,0.0,0.0,0.0001058368798112,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.055908203125,0.0,0.0,0.0005020442185923,284.2929382324219,294.1499938964844,292.04998779296875,291.723388671875,293.4519348144531,292.04998779296875,285.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708851041272,1.4151710026055753e-08,0.0010708710178732,-0.0361110121011734,0.0,1.0,0.0,-0.0118284756317734,60.0,11.277920722961426,-0.0,-7.818726999175851e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0613708496094,0.0,0.0,0.0001002247299766,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0611572265625,0.0,0.0,0.000105541483208,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0608215332031,0.0,0.0,7.795258716214448e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0612487792969,0.0,0.0,0.0001055414686561,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0617370605469,0.0,0.0,0.0005006429273635,284.2989807128906,294.1499938964844,292.04998779296875,291.723388671875,293.4387512207031,292.04998779296875,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678926482796,1.3802171849874869e-08,0.0010678787948563,-0.0351967774331569,0.0,1.0,0.0,-0.0116551769897341,60.0,11.245735168457031,-0.0,-7.77514017613612e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728454589844,0.0,0.0,9.963400225387886e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,0.0001049194179358,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07232666015625,0.0,0.0,7.749313954263926e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.07275390625,0.0,0.0,0.0001049194106599,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732116699219,0.0,0.0,0.0004976921482011,284.3109130859375,294.1499938964844,292.04998779296875,291.723388671875,293.41339111328125,292.04998779296875,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615965584293,1.3066142834361472e-08,0.0010615835199132,-0.0332713797688484,0.0,1.0,0.0,-0.0112902885302901,60.0,11.17587947845459,-0.0,-7.683757274890014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728454589844,0.0,0.0,9.963400225387886e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,0.0001049194179358,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07232666015625,0.0,0.0,7.749313954263926e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.07275390625,0.0,0.0,0.0001049194106599,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732116699219,0.0,0.0,0.0004976921482011,284.3109130859375,294.1499938964844,292.04998779296875,291.723388671875,293.41339111328125,292.04998779296875,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615965584293,1.3066142834361472e-08,0.0010615835199132,-0.0332713797688484,0.0,1.0,0.0,-0.0112902885302901,60.0,11.17587947845459,-0.0,-7.683757274890014e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0842590332031,0.0,0.0,9.903348836814983e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0840759277344,0.0,0.0,0.0001042870499077,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.083740234375,0.0,0.0,7.702607399551198e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08416748046875,0.0,0.0,0.0001042870426317,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0846252441406,0.0,0.0,0.0004946924746036,284.32275390625,294.1499938964844,292.04998779296875,291.723388671875,293.388671875,292.04998779296875,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055198488757,1.2317920905502433e-08,0.0010551862651482,-0.0313137099146842,0.0,1.0,0.0,-0.0109193660318851,60.0,11.103904724121094,-0.0,-7.591412298779687e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0842590332031,0.0,0.0,9.903348836814983e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0840759277344,0.0,0.0,0.0001042870499077,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.083740234375,0.0,0.0,7.702607399551198e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08416748046875,0.0,0.0,0.0001042870426317,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0846252441406,0.0,0.0,0.0004946924746036,284.32275390625,294.1499938964844,292.04998779296875,291.723388671875,293.388671875,292.04998779296875,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055198488757,1.2317920905502433e-08,0.0010551862651482,-0.0313137099146842,0.0,1.0,0.0,-0.0109193660318851,60.0,11.103904724121094,-0.0,-7.591412298779687e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0956115722656,0.0,0.0,9.84260332188569e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.09539794921875,0.0,0.0,0.0001036473695421,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.0,0.0,7.655360241187736e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09552001953125,0.0,0.0,0.0001036473622662,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0959777832031,0.0,0.0,0.0004916581092402,284.33447265625,294.1499938964844,292.04998779296875,291.723388671875,293.36444091796875,292.04998779296875,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487252147868,1.1561050783370774e-08,0.0010487136896699,-0.0293330494314432,0.0,1.0,0.0,-0.0105441501364111,60.0,11.03059196472168,-0.0,-7.498567811126122e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0956115722656,0.0,0.0,9.84260332188569e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.09539794921875,0.0,0.0,0.0001036473695421,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0950927734375,0.0,0.0,7.655360241187736e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.09552001953125,0.0,0.0,0.0001036473622662,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0959777832031,0.0,0.0,0.0004916581092402,284.33447265625,294.1499938964844,292.04998779296875,291.723388671875,293.36444091796875,292.04998779296875,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487252147868,1.1561050783370774e-08,0.0010487136896699,-0.0293330494314432,0.0,1.0,0.0,-0.0105441501364111,60.0,11.03059196472168,-0.0,-7.498567811126122e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068725585937,0.0,0.0,9.781909466255456e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.106689453125,0.0,0.0,0.0001030082348734,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1063842773437,0.0,0.0,7.608153828186914e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1067810058594,0.0,0.0,0.0001030082275974,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10723876953125,0.0,0.0,0.0004886263632215,284.3461303710937,294.1499938964844,292.04998779296875,291.723388671875,293.3406982421875,292.04998779296875,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422572959214,1.0804839689626531e-08,0.0010422464692965,-0.0273537766188383,0.0,1.0,0.0,-0.0101692592725157,60.0,10.95654582977295,-0.0,-7.406374180618513e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068725585937,0.0,0.0,9.781909466255456e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.106689453125,0.0,0.0,0.0001030082348734,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1063842773437,0.0,0.0,7.608153828186914e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1067810058594,0.0,0.0,0.0001030082275974,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.10723876953125,0.0,0.0,0.0004886263632215,284.3461303710937,294.1499938964844,292.04998779296875,291.723388671875,293.3406982421875,292.04998779296875,285.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422572959214,1.0804839689626531e-08,0.0010422464692965,-0.0273537766188383,0.0,1.0,0.0,-0.0101692592725157,60.0,10.95654582977295,-0.0,-7.406374180618513e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1125183105469,0.0,0.0,9.751473407959566e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1123046875,0.0,0.0,0.0001026877216645,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11199951171875,0.0,0.0,7.584481500089169e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1124267578125,0.0,0.0,0.0001026877143885,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11285400390625,0.0,0.0,0.0004871059791184,284.3519592285156,294.1499938964844,292.04998779296875,291.723388671875,293.3288879394531,292.04998779296875,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390114039182,1.0425616814302431e-08,0.0010390009265393,-0.0263610985130071,0.0,1.0,0.0,-0.0099812485277652,60.0,10.919169425964355,-0.0,-7.36035588033701e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1181030273437,0.0,0.0,9.721585956867784e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.117919921875,0.0,0.0,0.0001023729928419,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176147460937,0.0,0.0,7.561235543107614e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1180419921875,0.0,0.0,0.000102372985566,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.11846923828125,0.0,0.0,0.0004856130399275,284.3577575683594,294.1499938964844,292.04998779296875,291.723388671875,293.3171691894531,292.04998779296875,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358287254348,1.0053237353702116e-08,0.0010358187137171,-0.0253862533718347,0.0,1.0,0.0,-0.0097966538742184,60.0,10.881956100463867,-0.0,-7.315306760347084e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1257019042969,0.0,0.0,9.682372910901904e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1255187988281,0.0,0.0,0.0001019600604195,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1252136230469,0.0,0.0,7.53073618398048e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256103515625,0.0,0.0,0.0001019600531435,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.12603759765625,0.0,0.0,0.0004836542648263,284.3655700683594,294.1499938964844,292.04998779296875,291.723388671875,293.3016052246094,292.04998779296875,285.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316529078409,9.56467083312873e-09,0.0010316433617845,-0.0241071376949548,0.0,1.0,0.0,-0.0095544615760445,60.0,10.832315444946287,-0.0,-7.256411294065401e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
