time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983680,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12921142578125,0.0,0.0,9.665038669481874e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290283203125,0.0,0.0,0.0001017775211948,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12872314453125,0.0,0.0,7.517253834521398e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,0.0001017775139189,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.12957763671875,0.0,0.0,0.0004827883967664,284.36920166015625,294.1499938964844,292.04998779296875,291.723388671875,293.2946472167969,292.04998779296875,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298055130988,9.348699592237608e-09,0.001029796199873,-0.0235416665673255,0.0,1.0,0.0,-0.0094473930075764,60.0,10.809965133666992,-0.0,-7.230452325757143e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1402282714844,0.0,0.0,9.610678534954786e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1400451660156,0.0,0.0,0.0001012050852295,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,7.47497397242114e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0001012050779536,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405944824219,0.0,0.0,0.0004800730093847,284.38055419921875,294.1499938964844,292.04998779296875,291.723388671875,293.2725524902344,292.04998779296875,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240104747936,8.671412921046341e-09,0.0010240018600597,-0.0217682085931301,0.0,1.0,0.0,-0.0091116186231374,60.0,10.73984146118164,-0.0,-7.14934671464107e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1402282714844,0.0,0.0,9.610678534954786e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1400451660156,0.0,0.0,0.0001012050852295,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1397705078125,0.0,0.0,7.47497397242114e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1401672363281,0.0,0.0,0.0001012050779536,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405944824219,0.0,0.0,0.0004800730093847,284.38055419921875,294.1499938964844,292.04998779296875,291.723388671875,293.2725524902344,292.04998779296875,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240104747936,8.671412921046341e-09,0.0010240018600597,-0.0217682085931301,0.0,1.0,0.0,-0.0091116186231374,60.0,10.73984146118164,-0.0,-7.14934671464107e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15118408203125,0.0,0.0,9.558798774378374e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1510009765625,0.0,0.0,0.0001006587699521,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507263183594,0.0,0.0,7.434623694280162e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.151123046875,0.0,0.0,0.0001006587626761,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1515197753906,0.0,0.0,0.0004774815170094,284.391845703125,294.1499938964844,292.04998779296875,291.723388671875,293.2510070800781,292.04998779296875,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184829588979,8.025037523395895e-09,0.0010184749262407,-0.0200755018740892,0.0,1.0,0.0,-0.0087911840528249,60.0,10.67190647125244,-0.0,-7.072368646277027e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15118408203125,0.0,0.0,9.558798774378374e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1510009765625,0.0,0.0,0.0001006587699521,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1507263183594,0.0,0.0,7.434623694280162e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.151123046875,0.0,0.0,0.0001006587626761,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1515197753906,0.0,0.0,0.0004774815170094,284.391845703125,294.1499938964844,292.04998779296875,291.723388671875,293.2510070800781,292.04998779296875,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184829588979,8.025037523395895e-09,0.0010184749262407,-0.0200755018740892,0.0,1.0,0.0,-0.0087911840528249,60.0,10.67190647125244,-0.0,-7.072368646277027e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1620788574219,0.0,0.0,9.509296069154516e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1618957519531,0.0,0.0,0.0001001374839688,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615905761719,0.0,0.0,7.396121509373188e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619873046875,0.0,0.0,0.0001001374766929,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.16241455078125,0.0,0.0,0.0004750087682623,284.40301513671875,294.1499938964844,292.04998779296875,291.723388671875,293.23004150390625,292.04998779296875,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132089955732,7.40827887923956e-09,0.0010132016614079,-0.0184601917862892,0.0,1.0,0.0,-0.0084854327142238,60.0,10.606402397155762,-0.0,-6.999305668387025e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1620788574219,0.0,0.0,9.509296069154516e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1618957519531,0.0,0.0,0.0001001374839688,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1615905761719,0.0,0.0,7.396121509373188e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1619873046875,0.0,0.0,0.0001001374766929,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.16241455078125,0.0,0.0,0.0004750087682623,284.40301513671875,294.1499938964844,292.04998779296875,291.723388671875,293.23004150390625,292.04998779296875,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132089955732,7.40827887923956e-09,0.0010132016614079,-0.0184601917862892,0.0,1.0,0.0,-0.0084854327142238,60.0,10.606402397155762,-0.0,-6.999305668387025e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1675109863281,0.0,0.0,9.484465408604592e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1673278808594,0.0,0.0,9.98760006041266e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1670227050781,0.0,0.0,7.3768082074821e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1674194335937,0.0,0.0,9.9875993328169e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1678161621094,0.0,0.0,0.0004737684212159,284.4085998535156,294.1499938964844,292.04998779296875,291.723388671875,293.2195739746094,292.04998779296875,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105636902153,7.0989125688925e-09,0.0010105565888807,-0.0176498983055353,0.0,1.0,0.0,-0.0083320690318942,60.0,10.573707580566406,-0.0,-6.962800114251877e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17291259765625,0.0,0.0,9.461330773774534e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,9.96323797153309e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724548339844,0.0,0.0,7.358814764302224e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1728515625,0.0,0.0,9.96323797153309e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1732482910156,0.0,0.0,0.0004726127954199,284.4141845703125,294.1499938964844,292.04998779296875,291.723388671875,293.2091369628906,292.04998779296875,285.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008098013699,6.810677355417738e-09,0.001008091145195,-0.0168949197977781,0.0,1.0,0.0,-0.0081891743466258,60.0,10.541361808776855,-0.0,-6.92887383024754e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836853027344,0.0,0.0,9.419878188055009e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1835021972656,0.0,0.0,9.919586591422558e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1832275390625,0.0,0.0,7.326573540922254e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18359375,0.0,0.0,9.919585863826796e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.0,0.0,0.0004705421451944,284.4252319335937,294.1499938964844,292.04998779296875,291.723388671875,293.1889343261719,292.04998779296875,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036799358204,6.294219812019719e-09,0.001003673649393,-0.0155420890077948,0.0,1.0,0.0,-0.0079331379383802,60.0,10.482006072998049,-0.0,-6.8682922460539e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836853027344,0.0,0.0,9.419878188055009e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1835021972656,0.0,0.0,9.919586591422558e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1832275390625,0.0,0.0,7.326573540922254e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18359375,0.0,0.0,9.919585863826796e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1840209960937,0.0,0.0,0.0004705421451944,284.4252319335937,294.1499938964844,292.04998779296875,291.723388671875,293.1889343261719,292.04998779296875,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036799358204,6.294219812019719e-09,0.001003673649393,-0.0155420890077948,0.0,1.0,0.0,-0.0079331379383802,60.0,10.482006072998049,-0.0,-6.8682922460539e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.0,0.0,9.381554264109582e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942138671875,0.0,0.0,9.879229764919728e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19390869140625,0.0,0.0,7.296766125364229e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943054199219,0.0,0.0,9.879229037323968e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947021484375,0.0,0.0,0.0004686278116423,284.4361877441406,294.1499938964844,292.04998779296875,291.723388671875,293.1693115234375,292.04998779296875,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995974833145,5.816747972176017e-09,0.0009995916625484,-0.0142913004383444,0.0,1.0,0.0,-0.0076964385807514,60.0,10.426796913146973,-0.0,-6.81251961509588e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943664550781,0.0,0.0,9.381554264109582e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942138671875,0.0,0.0,9.879229764919728e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19390869140625,0.0,0.0,7.296766125364229e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1943054199219,0.0,0.0,9.879229037323968e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947021484375,0.0,0.0,0.0004686278116423,284.4361877441406,294.1499938964844,292.04998779296875,291.723388671875,293.1693115234375,292.04998779296875,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995974833145,5.816747972176017e-09,0.0009995916625484,-0.0142913004383444,0.0,1.0,0.0,-0.0076964385807514,60.0,10.426796913146973,-0.0,-6.81251961509588e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2050170898437,0.0,0.0,9.346385922981426e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.204833984375,0.0,0.0,9.842195868259296e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.0,0.0,7.269412890309468e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,9.842195140663534e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.205322265625,0.0,0.0,0.0004668710753321,284.44708251953125,294.1499938964844,292.04998779296875,291.723388671875,293.1501159667969,292.04998779296875,285.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958506561815,5.3785917941695516e-09,0.0009958453010767,-0.013143447227776,0.0,1.0,0.0,-0.0074792271479964,60.0,10.374845504760742,-0.0,-6.761539594890564e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2050170898437,0.0,0.0,9.346385922981426e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.204833984375,0.0,0.0,9.842195868259296e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2045593261719,0.0,0.0,7.269412890309468e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049255371094,0.0,0.0,9.842195140663534e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.205322265625,0.0,0.0,0.0004668710753321,284.44708251953125,294.1499938964844,292.04998779296875,291.723388671875,293.1501159667969,292.04998779296875,285.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958506561815,5.3785917941695516e-09,0.0009958453010767,-0.013143447227776,0.0,1.0,0.0,-0.0074792271479964,60.0,10.374845504760742,-0.0,-6.761539594890564e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156066894531,0.0,0.0,9.314913768321276e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154235839844,0.0,0.0,9.80905388132669e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.21514892578125,0.0,0.0,7.244935113703832e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21551513671875,0.0,0.0,9.80905388132669e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159118652344,0.0,0.0,0.0004652989737223,284.4579162597656,294.1499938964844,292.04998779296875,291.723388671875,293.13134765625,292.04998779296875,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992497196421,4.986485890867698e-09,0.0009924923069775,-0.012116190046072,0.0,1.0,0.0,-0.0072848428972065,60.0,10.326250076293944,-0.0,-6.71607978119937e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156066894531,0.0,0.0,9.314913768321276e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154235839844,0.0,0.0,9.80905388132669e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.21514892578125,0.0,0.0,7.244935113703832e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.21551513671875,0.0,0.0,9.80905388132669e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159118652344,0.0,0.0,0.0004652989737223,284.4579162597656,294.1499938964844,292.04998779296875,291.723388671875,293.13134765625,292.04998779296875,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992497196421,4.986485890867698e-09,0.0009924923069775,-0.012116190046072,0.0,1.0,0.0,-0.0072848428972065,60.0,10.326250076293944,-0.0,-6.71607978119937e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.22088623046875,0.0,0.0,9.298625082010405e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.220703125,0.0,0.0,9.791900811251252e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.220458984375,0.0,0.0,7.232265488710254e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2207946777344,0.0,0.0,9.791900811251252e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22119140625,0.0,0.0,0.0004644853179343,284.4633483886719,294.1499938964844,292.04998779296875,291.723388671875,293.1219787597656,292.04998779296875,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990760163404,4.783544227393577e-09,0.0009907553903758,-0.0115844989195466,0.0,1.0,0.0,-0.0071842283941805,60.0,10.301797866821287,-0.0,-6.69261126517995e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261657714844,0.0,0.0,9.28496810956858e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2260131835937,0.0,0.0,9.77751988102682e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2257385253906,0.0,0.0,7.221643318189308e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2261047363281,0.0,0.0,9.777519153431058e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264709472656,0.0,0.0,0.0004638031241483,284.46875,294.1499938964844,292.04998779296875,291.723388671875,293.11260986328125,292.04998779296875,285.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989306368865,4.613395443442414e-09,0.0009893018286675,-0.0111387139186263,0.0,1.0,0.0,-0.0070998850278556,60.0,10.278009414672852,-0.0,-6.672966890164389e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.23419189453125,0.0,0.0,9.266204870073123e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2340393066406,0.0,0.0,9.757761290529744e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2337646484375,0.0,0.0,7.20704993000254e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,9.75776056293398e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344970703125,0.0,0.0,0.0004628658934962,284.4769287109375,294.1499938964844,292.04998779296875,291.723388671875,293.0985412597656,292.04998779296875,285.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.379630436091021e-09,0.0009873011149466,-0.0105262491852045,0.0,1.0,0.0,-0.006983988918364,60.0,10.244566917419434,-0.0,-6.64602453070984e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2366943359375,0.0,0.0,9.261865488952026e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2365417480469,0.0,0.0,9.753191261552274e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362670898437,0.0,0.0,7.20367461326532e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.23663330078125,0.0,0.0,9.753190533956511e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.23699951171875,0.0,0.0,0.0004626490990631,284.4794921875,294.1499938964844,292.04998779296875,291.723388671875,293.0943603515625,292.04998779296875,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868429042398,4.325561686613355e-09,0.0009868384804576,-0.0103845866397023,0.0,1.0,0.0,-0.0069571831263601,60.0,10.236031532287598,-0.0,-6.639800886887316e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471618652344,0.0,0.0,9.24287232919596e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470092773437,0.0,0.0,9.733191109262408e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,7.188902236521244e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471008300781,0.0,0.0,9.733190381666644e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2474670410156,0.0,0.0,0.0004617003723978,284.4901733398437,294.1499938964844,292.04998779296875,291.723388671875,293.07666015625,292.04998779296875,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848197223618,4.0889363006613175e-09,0.0009848156478255,-0.0097646107897162,0.0,1.0,0.0,-0.0068398802541196,60.0,10.199631690979004,-0.0,-6.612596337163269e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471618652344,0.0,0.0,9.24287232919596e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470092773437,0.0,0.0,9.733191109262408e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2467346191406,0.0,0.0,7.188902236521244e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471008300781,0.0,0.0,9.733190381666644e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2474670410156,0.0,0.0,0.0004617003723978,284.4901733398437,294.1499938964844,292.04998779296875,291.723388671875,293.07666015625,292.04998779296875,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848197223618,4.0889363006613175e-09,0.0009848156478255,-0.0097646107897162,0.0,1.0,0.0,-0.0068398802541196,60.0,10.199631690979004,-0.0,-6.612596337163269e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.25762939453125,0.0,0.0,9.223494998877868e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2574768066406,0.0,0.0,9.71278568613343e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572326660156,0.0,0.0,7.173830817919225e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,9.712784958537668e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0004607324372045,284.5008850097656,294.1499938964844,292.04998779296875,291.723388671875,293.05889892578125,292.04998779296875,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827545145526,3.847519192134996e-09,0.000982750672847,-0.0091320686042308,0.0,1.0,0.0,-0.0067201959900557,60.0,10.16250991821289,-0.0,-6.584899381323339e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.25762939453125,0.0,0.0,9.223494998877868e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2574768066406,0.0,0.0,9.71278568613343e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2572326660156,0.0,0.0,7.173830817919225e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.257568359375,0.0,0.0,9.712784958537668e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2579345703125,0.0,0.0,0.0004607324372045,284.5008850097656,294.1499938964844,292.04998779296875,291.723388671875,293.05889892578125,292.04998779296875,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827545145526,3.847519192134996e-09,0.000982750672847,-0.0091320686042308,0.0,1.0,0.0,-0.0067201959900557,60.0,10.16250991821289,-0.0,-6.584899381323339e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.26806640625,0.0,0.0,9.21173341339454e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2679138183594,0.0,0.0,9.700400551082566e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26763916015625,0.0,0.0,7.164683484006673e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680053710937,0.0,0.0,9.700399823486804e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26837158203125,0.0,0.0,0.0004601449472829,284.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,293.041748046875,292.04998779296875,285.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815014200285,3.700987738497473e-09,0.0009814978111535,-0.0087481336668133,0.0,1.0,0.0,-0.0066475546918809,60.0,10.132882118225098,-0.0,-6.568116361904687e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.26806640625,0.0,0.0,9.21173341339454e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2679138183594,0.0,0.0,9.700400551082566e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26763916015625,0.0,0.0,7.164683484006673e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680053710937,0.0,0.0,9.700399823486804e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.26837158203125,0.0,0.0,0.0004601449472829,284.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,293.041748046875,292.04998779296875,285.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815014200285,3.700987738497473e-09,0.0009814978111535,-0.0087481336668133,0.0,1.0,0.0,-0.0066475546918809,60.0,10.132882118225098,-0.0,-6.568116361904687e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2732849121094,0.0,0.0,9.20531529118307e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.27313232421875,0.0,0.0,9.69364118645899e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2728576660156,0.0,0.0,7.159691449487582e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.273193359375,0.0,0.0,9.693640458863229e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2735595703125,0.0,0.0,0.0004598243103828,284.5168151855469,294.1499938964844,292.04998779296875,291.723388671875,293.0331420898437,292.0499572753906,285.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808173635974,3.621019484256749e-09,0.0009808137547224,-0.0085386019200086,0.0,1.0,0.0,-0.0066079096868634,60.0,10.117534637451172,-0.0,-6.558966703096304e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784729003906,0.0,0.0,9.201635839417575e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2783203125,0.0,0.0,9.689766739029436e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.278076171875,0.0,0.0,7.156829815357924e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2784118652344,0.0,0.0,9.689766011433676e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2787780761719,0.0,0.0,0.0004596405196934,284.5220947265625,294.1499938964844,292.04998779296875,291.723388671875,293.02471923828125,292.0499572753906,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804262081161,3.575181484194445e-09,0.0009804225992411,-0.0084184976294636,0.0,1.0,0.0,-0.0065851905383169,60.0,10.10486125946045,-0.0,-6.553724318791866e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2888488769531,0.0,0.0,9.196813334710896e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2886962890625,0.0,0.0,9.6846888482105e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884521484375,0.0,0.0,7.153079059207812e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2887878417969,0.0,0.0,9.684688120614736e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2891540527344,0.0,0.0,0.0004593996563926,284.5326538085937,294.1499938964844,292.04998779296875,291.723388671875,293.0082092285156,292.05010986328125,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979911070317,3.515100877038435e-09,0.0009799075778573,-0.0082610761746764,0.0,1.0,0.0,-0.0065553993918001,60.0,10.083124160766602,-0.0,-6.546856923250743e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2888488769531,0.0,0.0,9.196813334710896e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2886962890625,0.0,0.0,9.6846888482105e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884521484375,0.0,0.0,7.153079059207812e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2887878417969,0.0,0.0,9.684688120614736e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2891540527344,0.0,0.0,0.0004593996563926,284.5326538085937,294.1499938964844,292.04998779296875,291.723388671875,293.0082092285156,292.05010986328125,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979911070317,3.515100877038435e-09,0.0009799075778573,-0.0082610761746764,0.0,1.0,0.0,-0.0065553993918001,60.0,10.083124160766602,-0.0,-6.546856923250743e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2992248535156,0.0,0.0,9.193535515805706e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,9.68123713391833e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,7.150529563659802e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,9.681236406322569e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995300292969,0.0,0.0,0.0004592359182424,284.543212890625,294.1499938964844,292.04998779296875,291.723388671875,292.9917297363281,292.05010986328125,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795618243515,3.474263765568253e-09,0.0009795583318918,-0.0081540746614336,0.0,1.0,0.0,-0.0065351547673344,60.0,10.061941146850586,-0.0,-6.542190789105008e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2992248535156,0.0,0.0,9.193535515805706e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.299072265625,0.0,0.0,9.68123713391833e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,7.150529563659802e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,9.681236406322569e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2995300292969,0.0,0.0,0.0004592359182424,284.543212890625,294.1499938964844,292.04998779296875,291.723388671875,292.9917297363281,292.05010986328125,285.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795618243515,3.474263765568253e-09,0.0009795583318918,-0.0081540746614336,0.0,1.0,0.0,-0.0065351547673344,60.0,10.061941146850586,-0.0,-6.542190789105008e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,9.19464000617154e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.682399831945077e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,7.151388126658276e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,9.682399104349317e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30987548828125,0.0,0.0,0.0004592910700011,284.5537414550781,294.1499938964844,292.0510559082031,291.7244567871094,292.97564697265625,292.05035400390625,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796789381653,3.488019206798752e-09,0.0009796754457056,-0.0081901168450713,0.0,1.0,0.0,-0.006541971117258,60.0,10.046692848205566,-0.0,-6.543762509636508e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,9.19464000617154e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,9.682399831945077e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,7.151388126658276e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,9.682399104349317e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30987548828125,0.0,0.0,0.0004592910700011,284.5537414550781,294.1499938964844,292.0510559082031,291.7244567871094,292.97564697265625,292.05035400390625,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796789381653,3.488019206798752e-09,0.0009796754457056,-0.0081901168450713,0.0,1.0,0.0,-0.006541971117258,60.0,10.046692848205566,-0.0,-6.543762509636508e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199462890625,0.0,0.0,9.197818144457416e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197937011719,0.0,0.0,9.6857467724476e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,7.153860497055575e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31988525390625,0.0,0.0,9.68574604485184e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202209472656,0.0,0.0,0.0004594498313963,284.5642395019531,294.1499938964844,292.05419921875,291.7275695800781,292.9598388671875,292.05078125,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800174739211,3.527614200748984e-09,0.0009800139814615,-0.0082938643172383,0.0,1.0,0.0,-0.0065615996718406,60.0,10.03624439239502,-0.0,-6.54828724577783e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199462890625,0.0,0.0,9.197818144457416e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197937011719,0.0,0.0,9.6857467724476e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,7.153860497055575e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31988525390625,0.0,0.0,9.68574604485184e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3202209472656,0.0,0.0,0.0004594498313963,284.5642395019531,294.1499938964844,292.05419921875,291.7275695800781,292.9598388671875,292.05078125,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800174739211,3.527614200748984e-09,0.0009800139814615,-0.0082938643172383,0.0,1.0,0.0,-0.0065615996718406,60.0,10.03624439239502,-0.0,-6.54828724577783e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251342773437,0.0,0.0,9.200513159157708e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.0,0.0,9.688585123512894e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247375488281,0.0,0.0,7.155956700444221e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,9.688584395917132e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,0.000459584465716,284.5694885253906,294.1499938964844,292.0565185546875,291.7298278808594,292.9521179199219,292.0512084960937,285.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803061839193,3.561195116574822e-09,0.0009803025750443,-0.0083818510174751,0.0,1.0,0.0,-0.0065782545134425,60.0,10.033875465393066,-0.0,-6.552125597636407e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,9.203352965414524e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,9.691574814496562e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,7.158164953580126e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.6915740869008e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,0.0004597263177856,284.5747375488281,294.1499938964844,292.0592956542969,291.73260498046875,292.9444274902344,292.0516967773437,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806090965867,3.596568154407009e-09,0.0009806054877117,-0.0084745343774557,0.0,1.0,0.0,-0.0065957927145063,60.0,10.03190803527832,-0.0,-6.556170006888351e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
