time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389892578125,0.0,0.0,9.209361451212315e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388366699219,0.0,0.0,9.697901987237856e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,7.162838301155716e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388977050781,0.0,0.0,9.697901987237856e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392639160156,0.0,0.0,0.0004600264655891,284.58355712890625,294.1499938964844,292.06500244140625,291.7382507324219,292.9317321777344,292.0529479980469,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812479838728,3.67142627410999e-09,0.0009812442585825,-0.0086706783622503,0.0,1.0,0.0,-0.006632896605879,60.0,10.031786918640137,-0.0,-6.564733467939733e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34063720703125,0.0,0.0,9.210516145685688e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,9.699118527350949e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402404785156,0.0,0.0,7.163736881921068e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,9.699117799755186e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409118652344,0.0,0.0,0.0004600841493811,284.585205078125,294.1499938964844,292.06622314453125,291.7394714355469,292.9293212890625,292.0531921386719,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813704527914,3.685815430642947e-09,0.0009813668439164,-0.0087083801627159,0.0,1.0,0.0,-0.0066400268115103,60.0,10.031764030456545,-0.0,-6.566379795458488e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.221173240803182e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.710340964375064e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,7.172024925239384e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.710340236779302e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.000460616487544,284.5956726074219,294.1499938964844,292.0749206542969,291.74810791015625,292.9152526855469,292.0574951171875,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825063170865,3.818585447845635e-09,0.0009825024753808,-0.0090562589466571,0.0,1.0,0.0,-0.0067058489657938,60.0,10.04218292236328,-0.0,-6.581583988918285e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.221173240803182e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.710340964375064e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505859375,0.0,0.0,7.172024925239384e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.710340236779302e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.000460616487544,284.5956726074219,294.1499938964844,292.0749206542969,291.74810791015625,292.9152526855469,292.0574951171875,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825063170865,3.818585447845635e-09,0.0009825024753808,-0.0090562589466571,0.0,1.0,0.0,-0.0067058489657938,60.0,10.04218292236328,-0.0,-6.581583988918285e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,9.231467265635727e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,9.721180686028674e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,7.180031388998032e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.721179958432911e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,0.0004611306940205,284.6061096191406,294.1499938964844,292.0852355957031,291.7583312988281,292.9012451171875,292.06182861328125,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836030658334,3.946830418044556e-09,0.0009835991077125,-0.0093922792002558,0.0,1.0,0.0,-0.0067694252356886,60.0,10.052742958068848,-0.0,-6.59628653920663e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,9.231467265635727e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,9.721180686028674e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609313964844,0.0,0.0,7.180031388998032e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.721179958432911e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,0.0004611306940205,284.6061096191406,294.1499938964844,292.0852355957031,291.7583312988281,292.9012451171875,292.06182861328125,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836030658334,3.946830418044556e-09,0.0009835991077125,-0.0093922792002558,0.0,1.0,0.0,-0.0067694252356886,60.0,10.052742958068848,-0.0,-6.59628653920663e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.24367195693776e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.734032937558368e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.189524330897257e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.734032209962606e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0004617403610609,284.6165466308594,294.1499938964844,292.0971069335937,291.7701110839844,292.8875427246094,292.0669250488281,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849029593169,4.0988883398540565e-09,0.0009848988847807,-0.0097906878218054,0.0,1.0,0.0,-0.0068448046222329,60.0,10.066651344299316,-0.0,-6.613739600425107e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.24367195693776e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.734032937558368e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.189524330897257e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.734032209962606e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0004617403610609,284.6165466308594,294.1499938964844,292.0971069335937,291.7701110839844,292.8875427246094,292.0669250488281,285.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849029593169,4.0988883398540565e-09,0.0009848988847807,-0.0097906878218054,0.0,1.0,0.0,-0.0068448046222329,60.0,10.066651344299316,-0.0,-6.613739600425107e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768005371094,0.0,0.0,9.250445873476564e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,9.741166286403312e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,7.194792851805687e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.376708984375,0.0,0.0,9.741165558807552e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,0.0004620787221938,284.62176513671875,294.1499938964844,292.10357666015625,291.7765197753906,292.8808288574219,292.0698547363281,285.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856262477114,4.183281276937123e-09,0.0009856220567598,-0.0100118024274706,0.0,1.0,0.0,-0.0068866498768329,60.0,10.075535774230955,-0.0,-6.623436377140024e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819580078125,0.0,0.0,9.257565398002043e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,9.748663433128968e-05,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,7.200330583145842e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38189697265625,0.0,0.0,9.748662705533206e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,0.000462434371002,284.6269836425781,294.1499938964844,292.1103820800781,291.78326416015625,292.8742370605469,292.0732116699219,285.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863846935331,4.271981435266525e-09,0.0009863805025815,-0.010244202800095,0.0,1.0,0.0,-0.0069306218065321,60.0,10.085657119750977,-0.0,-6.633635507569124e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,9.272406168747692e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,9.764290734892712e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.0,0.0,7.211872434709221e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,9.764290734892712e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,0.0004631756746675,284.6374206542969,294.1499938964844,292.125,291.7977600097656,292.8613586425781,292.0807800292969,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987964682281,4.4568704282710314e-09,0.0009879602584987,-0.0107286209240555,0.0,1.0,0.0,-0.0070222732611,60.0,10.108108520507812,-0.0,-6.654920525761554e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,9.272406168747692e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,9.764290734892712e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919372558594,0.0,0.0,7.211872434709221e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,9.764290734892712e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,0.0004631756746675,284.6374206542969,294.1499938964844,292.125,291.7977600097656,292.8613586425781,292.0807800292969,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987964682281,4.4568704282710314e-09,0.0009879602584987,-0.0107286209240555,0.0,1.0,0.0,-0.0070222732611,60.0,10.108108520507812,-0.0,-6.654920525761554e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026184082031,0.0,0.0,9.288900764659048e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.781660628505052e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.224702130770311e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.78165990090929e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,0.0004639996041078,284.6478271484375,294.1499938964844,292.1408386230469,291.8134460449219,292.8495788574219,292.0922241210937,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897223208099,4.6623709337723085e-09,0.000989717664197,-0.0112670324742794,0.0,1.0,0.0,-0.0071241492405533,60.0,10.137822151184082,-0.0,-6.678618547084626e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026184082031,0.0,0.0,9.288900764659048e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.781660628505052e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.224702130770311e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.78165990090929e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,0.0004639996041078,284.6478271484375,294.1499938964844,292.1408386230469,291.8134460449219,292.8495788574219,292.0922241210937,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897223208099,4.6623709337723085e-09,0.000989717664197,-0.0112670324742794,0.0,1.0,0.0,-0.0071241492405533,60.0,10.137822151184082,-0.0,-6.678618547084626e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.304930426878856e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,9.798540850169955e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41259765625,0.0,0.0,7.237169484142214e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41290283203125,0.0,0.0,9.798540122574197e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,0.0004648003377951,284.6582336425781,294.1499938964844,292.15777587890625,291.83026123046875,292.8376770019531,292.1029052734375,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914296679198,4.862077407352672e-09,0.0009914247784763,-0.0117902541533112,0.0,1.0,0.0,-0.0072231497615575,60.0,10.16637897491455,-0.0,-6.701688448629285e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.304930426878856e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,9.798540850169955e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41259765625,0.0,0.0,7.237169484142214e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41290283203125,0.0,0.0,9.798540122574197e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,0.0004648003377951,284.6582336425781,294.1499938964844,292.15777587890625,291.83026123046875,292.8376770019531,292.1029052734375,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914296679198,4.862077407352672e-09,0.0009914247784763,-0.0117902541533112,0.0,1.0,0.0,-0.0072231497615575,60.0,10.16637897491455,-0.0,-6.701688448629285e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,9.322453843196854e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,9.816994133871047e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.250798807945102e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.816993406275289e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4235534667969,0.0,0.0,0.0004656756937038,284.66864013671875,294.1499938964844,292.1757202148437,291.8480529785156,292.826416015625,292.1163330078125,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.080402321055999e-09,0.0009932924294844,-0.0123622426763176,0.0,1.0,0.0,-0.0073313866741955,60.0,10.199615478515623,-0.0,-6.726954637770177e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232788085937,0.0,0.0,9.322453843196854e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,9.816994133871047e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.250798807945102e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.816993406275289e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4235534667969,0.0,0.0,0.0004656756937038,284.66864013671875,294.1499938964844,292.1757202148437,291.8480529785156,292.826416015625,292.1163330078125,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932975517585,5.080402321055999e-09,0.0009932924294844,-0.0123622426763176,0.0,1.0,0.0,-0.0073313866741955,60.0,10.199615478515623,-0.0,-6.726954637770177e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,9.33103947318159e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283447265625,0.0,0.0,9.826035238802432e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281311035156,0.0,0.0,7.2574766818434e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.826034511206672e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287109375,0.0,0.0,0.0004661045677494,284.6738586425781,294.1499938964844,292.1850280761719,291.8572998046875,292.8209533691406,292.12322998046875,285.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942130418494,5.187368756764954e-09,0.0009942079195752,-0.0126424795016646,0.0,1.0,0.0,-0.0073844185099005,60.0,10.2169771194458,-0.0,-6.739350766338248e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,9.339981625089422e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335021972656,0.0,0.0,9.835451055550948e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,7.264431042131037e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.835450327955186e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,0.0004665512242354,284.6790466308594,294.1499938964844,292.1945495605469,291.8667297363281,292.8158569335937,292.1311950683594,285.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951652027666,5.298769423234262e-09,0.0009951598476618,-0.0129343308508396,0.0,1.0,0.0,-0.0074396417476236,60.0,10.235867500305176,-0.0,-6.752273407073518e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.356323425890878e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,9.852660150500014e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428100585937,0.0,0.0,7.277142140083015e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,9.852660150500014e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004673675575759,284.6886291503906,294.1499938964844,292.21258544921875,291.8846130371094,292.806396484375,292.1455078125,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.5023727796310595e-09,0.0009969007223844,-0.0134677290916442,0.0,1.0,0.0,-0.0075405756942927,60.0,10.270281791687012,-0.0,-6.77592240094782e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,9.357747330795974e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.854159725364298e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,7.278249540831894e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44390869140625,0.0,0.0,9.854158997768536e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,0.0004674386582337,284.689453125,294.1499938964844,292.2142028808594,291.8861999511719,292.8055725097656,292.1467590332031,285.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.52011192311852e-09,0.0009970522951334,-0.013514201156795,0.0,1.0,0.0,-0.007549368776381,60.0,10.273273468017578,-0.0,-6.777985106509733e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.376829257234932e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0,9.874253737507388e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,7.293091039173305e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.874253009911628e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545593261719,0.0,0.0,0.000468391837785,284.6998596191406,294.1499938964844,292.2345275878906,291.9063720703125,292.7960510253906,292.1648864746094,285.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.7578484202736036e-09,0.0009990851394832,-0.0141370054334402,0.0,1.0,0.0,-0.0076672248542308,60.0,10.31442642211914,-0.0,-6.805655772268437e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,9.376829257234932e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0,9.874253737507388e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,7.293091039173305e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45428466796875,0.0,0.0,9.874253009911628e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545593261719,0.0,0.0,0.000468391837785,284.6998596191406,294.1499938964844,292.2345275878906,291.9063720703125,292.7960510253906,292.1648864746094,285.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990908438339,5.7578484202736036e-09,0.0009990851394832,-0.0141370054334402,0.0,1.0,0.0,-0.0076672248542308,60.0,10.31442642211914,-0.0,-6.805655772268437e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646911621094,0.0,0.0,9.395324013894424e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,9.893729293253271e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46435546875,0.0,0.0,7.307475607376546e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.893728565657511e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,0.0004693156806752,284.7102355957031,294.1499938964844,292.25543212890625,291.9270935058594,292.78668212890625,292.18280029296875,285.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010608239099,5.988265439071938e-09,0.0010010547703132,-0.014740620739758,0.0,1.0,0.0,-0.0077814497053623,60.0,10.355497360229492,-0.0,-6.832528498534884e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646911621094,0.0,0.0,9.395324013894424e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,9.893729293253271e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46435546875,0.0,0.0,7.307475607376546e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.893728565657511e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,0.0004693156806752,284.7102355957031,294.1499938964844,292.25543212890625,291.9270935058594,292.78668212890625,292.18280029296875,285.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010608239099,5.988265439071938e-09,0.0010010547703132,-0.014740620739758,0.0,1.0,0.0,-0.0077814497053623,60.0,10.355497360229492,-0.0,-6.832528498534884e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.41623147809878e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,9.91574561339803e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,7.323736645048484e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,9.91574561339803e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,0.0004703600716311,284.7206420898437,294.1499938964844,292.2768249511719,291.94830322265625,292.7777404785156,292.2022705078125,285.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032908758148,6.248749073733961e-09,0.0010032847058027,-0.0154229775071144,0.0,1.0,0.0,-0.0079105952754616,60.0,10.39963150024414,-0.0,-6.86297099150579e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.41623147809878e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,9.91574561339803e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,7.323736645048484e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,9.91574561339803e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47528076171875,0.0,0.0,0.0004703600716311,284.7206420898437,294.1499938964844,292.2768249511719,291.94830322265625,292.7777404785156,292.2022705078125,285.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032908758148,6.248749073733961e-09,0.0010032847058027,-0.0154229775071144,0.0,1.0,0.0,-0.0079105952754616,60.0,10.39963150024414,-0.0,-6.86297099150579e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.480224609375,0.0,0.0,9.425821917830036e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801025390625,0.0,0.0,9.925844642566516e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,7.331195956794545e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,9.925844642566516e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48046875,0.0,0.0,0.0004708391206804,284.725830078125,294.1499938964844,292.28765869140625,291.95904541015625,292.77349853515625,292.2124328613281,285.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368233052000961e-09,0.0010043059010058,-0.0157359689474105,0.0,1.0,0.0,-0.007969825528562,60.0,10.422165870666504,-0.0,-6.876958025259229e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48541259765625,0.0,0.0,9.435773972654717e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852905273437,0.0,0.0,9.936325659509748e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,7.338936848100275e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4853515625,0.0,0.0,9.936324931913988e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48565673828125,0.0,0.0,0.0004713362723123,284.73101806640625,294.1499938964844,292.298583984375,291.9698791503906,292.76953125,292.22314453125,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492229864818455e-09,0.0010053643491119,-0.0160607788711786,0.0,1.0,0.0,-0.0080312872305512,60.0,10.445404052734377,-0.0,-6.891487913662786e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49578857421875,0.0,0.0,9.455200051888824e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49566650390625,0.0,0.0,9.956781286746264e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.0,0.0,7.354045374086127e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.0,0.0,9.956781286746264e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0004723066231235,284.7414245605469,294.1499938964844,292.3205871582031,291.99169921875,292.76190185546875,292.2450561523437,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734249602402542e-09,0.0010074345627799,-0.0166947320103645,0.0,1.0,0.0,-0.0081512704491615,60.0,10.492289543151855,-0.0,-6.919892570067533e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49578857421875,0.0,0.0,9.455200051888824e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49566650390625,0.0,0.0,9.956781286746264e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.0,0.0,7.354045374086127e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957275390625,0.0,0.0,9.956781286746264e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960021972656,0.0,0.0,0.0004723066231235,284.7414245605469,294.1499938964844,292.3205871582031,291.99169921875,292.76190185546875,292.2450561523437,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074411984533,6.734249602402542e-09,0.0010074345627799,-0.0166947320103645,0.0,1.0,0.0,-0.0081512704491615,60.0,10.492289543151855,-0.0,-6.919892570067533e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,9.473435784457251e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50604248046875,0.0,0.0,9.975984721677378e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,7.368229125859216e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.506103515625,0.0,0.0,9.975983994081616e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.000473217543913,284.7518005371094,294.1499938964844,292.3427734375,292.0137023925781,292.7549133300781,292.2676086425781,285.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093841701745,6.961446086251044e-09,0.0010093771852552,-0.017289837822318,0.0,1.0,0.0,-0.0082639008760452,60.0,10.539074897766112,-0.0,-6.946610398017583e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,9.473435784457251e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50604248046875,0.0,0.0,9.975984721677378e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,7.368229125859216e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.506103515625,0.0,0.0,9.975983994081616e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5063781738281,0.0,0.0,0.000473217543913,284.7518005371094,294.1499938964844,292.3427734375,292.0137023925781,292.7549133300781,292.2676086425781,285.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093841701745,6.961446086251044e-09,0.0010093771852552,-0.017289837822318,0.0,1.0,0.0,-0.0082639008760452,60.0,10.539074897766112,-0.0,-6.946610398017583e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.491511445958169e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.995019354391844e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,7.382287731161341e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,9.995018626796082e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,0.0004741204611491,284.7621765136719,294.1499938964844,292.364990234375,292.0357360839844,292.7479858398437,292.2901916503906,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113118914887,7.186649053636529e-09,0.0010113046737387,-0.0178797040134668,0.0,1.0,0.0,-0.008375552482903,60.0,10.585834503173828,-0.0,-6.973143484856338e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.491511445958169e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,9.995019354391844e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,7.382287731161341e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,9.995018626796082e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,0.0004741204611491,284.7621765136719,294.1499938964844,292.364990234375,292.0357360839844,292.7479858398437,292.2901916503906,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113118914887,7.186649053636529e-09,0.0010113046737387,-0.0178797040134668,0.0,1.0,0.0,-0.008375552482903,60.0,10.585834503173828,-0.0,-6.973143484856338e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.506550850346684e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267944335937,0.0,0.0,0.0001001085693133,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265808105469,0.0,0.0,7.393985288217664e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,0.0001001085620373,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,0.0004748717183247,284.7725524902344,294.1499938964844,292.3871765136719,292.0577392578125,292.7415771484375,292.31317138671875,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129117872565,7.374023613948566e-09,0.0010129044530913,-0.0183704774826765,0.0,1.0,0.0,-0.0084684295579791,60.0,10.630812644958496,-0.0,-6.995259838049607e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.506550850346684e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267944335937,0.0,0.0,0.0001001085693133,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265808105469,0.0,0.0,7.393985288217664e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52685546875,0.0,0.0,0.0001001085620373,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,0.0004748717183247,284.7725524902344,294.1499938964844,292.3871765136719,292.0577392578125,292.7415771484375,292.31317138671875,285.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129117872565,7.374023613948566e-09,0.0010129044530913,-0.0183704774826765,0.0,1.0,0.0,-0.0084684295579791,60.0,10.630812644958496,-0.0,-6.995259838049607e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,9.514308476354928e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,0.0001001902564894,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317687988281,0.0,0.0,7.400019239867106e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,0.0001001902564894,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,0.0004752592358272,284.7777099609375,294.1499938964844,292.3982238769531,292.06866455078125,292.73858642578125,292.32476806640625,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137386852875,7.470673857312704e-09,0.0010137312347069,-0.0186236184090375,0.0,1.0,0.0,-0.0085163451731204,60.0,10.653345108032228,-0.0,-7.006680391441479e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
