time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988360,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.520713501842692e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,0.0001002577046165,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,7.405001088045537e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0001002577046165,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5374755859375,0.0,0.0,0.0004755791742354,284.78289794921875,294.1499938964844,292.4092102050781,292.0795593261719,292.7359619140625,292.3363647460937,285.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144212283194,7.55047668832276e-09,0.0010144136613234,-0.0188326276838779,0.0,1.0,0.0,-0.0085559068247675,60.0,10.674880027770996,-0.0,-7.016117820057843e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.533304546494036e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,0.0001003902943921,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,7.414793799398467e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475769042969,0.0,0.0,0.0001003902943921,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0004762081371154,284.7932434082031,294.1499938964844,292.4309387207031,292.10113525390625,292.7307434082031,292.3594055175781,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157655924558,7.707346760810196e-09,0.0010157579090446,-0.0192434787750244,0.0,1.0,0.0,-0.0086336890235543,60.0,10.717489242553713,-0.0,-7.034687143914199e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.533304546494036e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,0.0001003902943921,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,7.414793799398467e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475769042969,0.0,0.0,0.0001003902943921,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0004762081371154,284.7932434082031,294.1499938964844,292.4309387207031,292.10113525390625,292.7307434082031,292.3594055175781,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157655924558,7.707346760810196e-09,0.0010157579090446,-0.0192434787750244,0.0,1.0,0.0,-0.0086336890235543,60.0,10.717489242553713,-0.0,-7.034687143914199e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,9.543990745441988e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,0.0001005028243525,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55767822265625,0.0,0.0,7.423105125781149e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,0.0001005028170766,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.000476741901366,284.8035583496094,294.1499938964844,292.45233154296875,292.1223449707031,292.725830078125,292.3825378417969,285.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840480265031147e-09,0.0010168940061703,-0.0195921584963798,0.0,1.0,0.0,-0.0086996769532561,60.0,10.758631706237791,-0.0,-7.050466166447222e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,9.543990745441988e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,0.0001005028243525,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55767822265625,0.0,0.0,7.423105125781149e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,0.0001005028170766,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.000476741901366,284.8035583496094,294.1499938964844,292.45233154296875,292.1223449707031,292.725830078125,292.3825378417969,285.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840480265031147e-09,0.0010168940061703,-0.0195921584963798,0.0,1.0,0.0,-0.0086996769532561,60.0,10.758631706237791,-0.0,-7.050466166447222e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,9.552415576763452e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,0.0001005915473797,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,7.429657853208482e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,0.0001005915401037,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,0.0004771627718582,284.8138732910156,294.1499938964844,292.4732360839844,292.14306640625,292.721435546875,292.4052124023437,285.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178001830354,7.945451407920245e-09,0.0010177922667935,-0.0198670718818902,0.0,1.0,0.0,-0.0087517192587256,60.0,10.796956062316896,-0.0,-7.06291984897689e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,9.552415576763452e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,0.0001005915473797,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,7.429657853208482e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,0.0001005915401037,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,0.0004771627718582,284.8138732910156,294.1499938964844,292.4732360839844,292.14306640625,292.721435546875,292.4052124023437,285.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178001830354,7.945451407920245e-09,0.0010177922667935,-0.0198670718818902,0.0,1.0,0.0,-0.0087517192587256,60.0,10.796956062316896,-0.0,-7.06291984897689e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,9.55814539338462e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0001006518868962,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,7.43411437724717e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,0.0001006518796202,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,0.0004774490080308,284.8241577148437,294.1499938964844,292.4935607910156,292.1632385253906,292.7176208496094,292.4272766113281,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184103157371,8.016837860225223e-09,0.0010184022830799,-0.0200540274381637,0.0,1.0,0.0,-0.0087871057912707,60.0,10.831740379333496,-0.0,-7.071395202729036e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,9.55814539338462e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,0.0001006518868962,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,7.43411437724717e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,0.0001006518796202,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,0.0004774490080308,284.8241577148437,294.1499938964844,292.4935607910156,292.1632385253906,292.7176208496094,292.4272766113281,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184103157371,8.016837860225223e-09,0.0010184022830799,-0.0200540274381637,0.0,1.0,0.0,-0.0087871057912707,60.0,10.831740379333496,-0.0,-7.071395202729036e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.560693433741108e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,0.0001006787133519,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5835266113281,0.0,0.0,7.436095620505512e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0001006787060759,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0004775762499775,284.8293151855469,294.1499938964844,292.50347900390625,292.1730651855469,292.7157287597656,292.438232421875,285.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186813306063,8.048575139696368e-09,0.0010186732979491,-0.0201371442526578,0.0,1.0,0.0,-0.0088028376922011,60.0,10.84872055053711,-0.0,-7.075164631942243e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,9.562111517880112e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888671875,0.0,0.0,0.0001006936436169,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,7.437198655679822e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,0.0001006936436169,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0004776470887009,284.8344421386719,294.1499938964844,292.5132141113281,292.1827087402344,292.71405029296875,292.44891357421875,285.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188319720327,8.066241896642623e-09,0.0010188239393755,-0.0201834142208099,0.0,1.0,0.0,-0.0088115939870476,60.0,10.864151000976562,-0.0,-7.07726357518368e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,9.5640447398182e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0001007140017463,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989990234375,0.0,0.0,7.438702596118674e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,0.0001007140017463,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,0.0004777436552103,284.8446960449219,294.1499938964844,292.53204345703125,292.2013854980469,292.7109069824219,292.4698791503906,285.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190407047048,8.09032929538489e-09,0.0010190326720476,-0.0202464926987886,0.0,1.0,0.0,-0.008823549374938,60.0,10.893243789672852,-0.0,-7.08012564132332e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,9.5640447398182e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59918212890625,0.0,0.0,0.0001007140017463,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989990234375,0.0,0.0,7.438702596118674e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,0.0001007140017463,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,0.0004777436552103,284.8446960449219,294.1499938964844,292.53204345703125,292.2013854980469,292.7109069824219,292.4698791503906,285.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190407047048,8.09032929538489e-09,0.0010190326720476,-0.0202464926987886,0.0,1.0,0.0,-0.008823549374938,60.0,10.893243789672852,-0.0,-7.08012564132332e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.562785271555184e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.0001007007449516,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,7.437723252223805e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0001007007376756,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004776807618327,284.8548889160156,294.1499938964844,292.54998779296875,292.2191772460937,292.7084045410156,292.489501953125,286.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189046151936,8.074636959065629e-09,0.0010188965825363,-0.0202053971588611,0.0,1.0,0.0,-0.0088157597929239,60.0,10.916424751281738,-0.0,-7.078261177184686e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60955810546875,0.0,0.0,9.562785271555184e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,0.0001007007449516,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,7.437723252223805e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0001007007376756,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097412109375,0.0,0.0,0.0004776807618327,284.8548889160156,294.1499938964844,292.54998779296875,292.2191772460937,292.7084045410156,292.489501953125,286.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189046151936,8.074636959065629e-09,0.0010188965825363,-0.0202053971588611,0.0,1.0,0.0,-0.0088157597929239,60.0,10.916424751281738,-0.0,-7.078261177184686e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.561609476804732e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001006883612717,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,7.436808664351702e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001006883539957,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0004776220303028,284.8650817871094,294.1499938964844,292.5673522949219,292.2356262207031,292.7059631347656,292.5091247558594,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187813313677,8.059988232389514e-09,0.0010187732987105,-0.0201670322567224,0.0,1.0,0.0,-0.0088085075840353,60.0,10.939530372619627,-0.0,-7.076520347482075e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,9.561609476804732e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001006883612717,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,7.436808664351702e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001006883539957,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0004776220303028,284.8650817871094,294.1499938964844,292.5673522949219,292.2356262207031,292.7059631347656,292.5091247558594,286.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187813313677,8.059988232389514e-09,0.0010187732987105,-0.0201670322567224,0.0,1.0,0.0,-0.0088085075840353,60.0,10.939530372619627,-0.0,-7.076520347482075e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.560780745232478e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001006796373985,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.436164014507085e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0001006796301226,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,0.0004775806446559,284.875244140625,294.1499938964844,292.58447265625,292.2503967285156,292.7040710449219,292.52801513671875,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186912259086,8.04966227008208e-09,0.0010186831932514,-0.020139992237091,0.0,1.0,0.0,-0.0088033797219395,60.0,10.957579612731934,-0.0,-7.075293950720153e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.560780745232478e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001006796373985,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.436164014507085e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.0001006796301226,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,0.0004775806446559,284.875244140625,294.1499938964844,292.58447265625,292.2503967285156,292.7040710449219,292.52801513671875,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186912259086,8.04966227008208e-09,0.0010186831932514,-0.020139992237091,0.0,1.0,0.0,-0.0088033797219395,60.0,10.957579612731934,-0.0,-7.075293950720153e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.560416947351769e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,0.0001006758029689,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348876953125,0.0,0.0,7.435880979755893e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0001006757956929,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004775624547619,284.8803100585937,294.1499938964844,292.59295654296875,292.2571716308594,292.7031555175781,292.5373840332031,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186536237597,8.045123678357413e-09,0.0010186455911025,-0.0201281048357486,0.0,1.0,0.0,-0.0088011361658573,60.0,10.966435432434082,-0.0,-7.07475464878371e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.56030999077484e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0001006746751954,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,7.43579730624333e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0001006746679195,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0004775570996571,284.8853759765625,294.1499938964844,292.6014404296875,292.2635498046875,292.7023620605469,292.546630859375,286.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186418658122,8.043787858014184e-09,0.001018633833155,-0.0201246086508035,0.0,1.0,0.0,-0.0088004721328616,60.0,10.974390983581545,-0.0,-7.074596197753635e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.56045332713984e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0001006761885946,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.435909355990589e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0001006761813187,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0004775642883032,284.8955078125,294.1499938964844,292.6182556152344,292.2752380371094,292.7009582519531,292.5648498535156,286.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.04557753752988e-09,0.0010186481522396,-0.020129295065999,0.0,1.0,0.0,-0.0088013540953397,60.0,10.989084243774414,-0.0,-7.074808650031629e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.56045332713984e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0001006761885946,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,7.435909355990589e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0001006761813187,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0004775642883032,284.8955078125,294.1499938964844,292.6182556152344,292.2752380371094,292.7009582519531,292.5648498535156,286.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.04557753752988e-09,0.0010186481522396,-0.020129295065999,0.0,1.0,0.0,-0.0088013540953397,60.0,10.989084243774414,-0.0,-7.074808650031629e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.561204205965625e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,0.0001006840975605,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.436493615387008e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0001006840902846,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0004776018031407,284.9056091308594,294.1499938964844,292.635009765625,292.2854919433594,292.69976806640625,292.582763671875,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,1.0,0.0,-0.0088059892877936,60.0,11.001909255981444,-0.0,-7.075919938870356e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606750488281,0.0,0.0,9.561204205965625e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,0.0001006840975605,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,7.436493615387008e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,0.0001006840902846,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6608581542969,0.0,0.0,0.0004776018031407,284.9056091308594,294.1499938964844,292.635009765625,292.2854919433594,292.69976806640625,292.582763671875,286.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,1.0,0.0,-0.0088059892877936,60.0,11.001909255981444,-0.0,-7.075919938870356e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.563227649778128e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0001007054015644,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,7.438066677423194e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0001007053942885,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.00047770285164,284.9156494140625,294.1499938964844,292.6517028808594,292.2944641113281,292.6995849609375,292.6001281738281,286.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080134783483572e-09,0.001018943497911,-0.0202197972685098,0.0,1.0,0.0,-0.0088184848427772,60.0,11.00977897644043,-0.0,-7.07891416595885e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.563227649778128e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0001007054015644,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,7.438066677423194e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0001007053942885,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.00047770285164,284.9156494140625,294.1499938964844,292.6517028808594,292.2944641113281,292.6995849609375,292.6001281738281,286.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189516469836,8.080134783483572e-09,0.001018943497911,-0.0202197972685098,0.0,1.0,0.0,-0.0088184848427772,60.0,11.00977897644043,-0.0,-7.07891416595885e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.564745414536446e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0001007213795674,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,7.439247565343976e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0001007213722914,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.0004777786671184,284.9257202148437,294.1499938964844,292.6684265136719,292.3022155761719,292.6991577148437,292.6176147460937,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019112765789,8.099040549325311e-09,0.0010191047331318,-0.0202693082392215,0.0,1.0,0.0,-0.0088278548792004,60.0,11.01911735534668,-0.0,-7.081160902089324e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,9.564745414536446e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0001007213795674,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,7.439247565343976e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0001007213722914,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,0.0004777786671184,284.9257202148437,294.1499938964844,292.6684265136719,292.3022155761719,292.6991577148437,292.6176147460937,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019112765789,8.099040549325311e-09,0.0010191047331318,-0.0202693082392215,0.0,1.0,0.0,-0.0088278548792004,60.0,11.01911735534668,-0.0,-7.081160902089324e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.56600488279946e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0001007346436381,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,7.440226909238845e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,0.0001007346436381,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,0.0004778415895998,284.93072509765625,294.1499938964844,292.6767883300781,292.3056640625,292.6991271972656,292.62628173828125,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192481568083,8.11473466200141e-09,0.0010192400077357,-0.0203104093670845,0.0,1.0,0.0,-0.0088356416672468,60.0,11.0224027633667,-0.0,-7.083026076770693e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.567302913637832e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001007483151624,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.441236812155694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0001007483151624,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,0.0004779064620379,284.93572998046875,294.1499938964844,292.6851806640625,292.308837890625,292.6991271972656,292.63494873046875,286.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193868074566,8.130911055559409e-09,0.001019378658384,-0.0203527715057134,0.0,1.0,0.0,-0.0088436622172594,60.0,11.025530815124512,-0.0,-7.08494880541366e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.57019001361914e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0001007787213893,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,7.443482172675431e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0001007787141134,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,0.0004780506715178,284.9457397460937,294.1499938964844,292.7019958496094,292.314453125,292.69927978515625,292.6522521972656,286.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196935618296,8.166880505200425e-09,0.0010196852963417,-0.0204469710588455,0.0,1.0,0.0,-0.0088614886626601,60.0,11.030866622924805,-0.0,-7.0892255621402e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.57019001361914e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0001007787213893,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,7.443482172675431e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0001007787141134,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,0.0004780506715178,284.9457397460937,294.1499938964844,292.7019958496094,292.314453125,292.69927978515625,292.6522521972656,286.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196935618296,8.166880505200425e-09,0.0010196852963417,-0.0204469710588455,0.0,1.0,0.0,-0.0088614886626601,60.0,11.030866622924805,-0.0,-7.0892255621402e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.573681018082424e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001008154795272,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,7.446197560057044e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0001008154722512,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,0.0004782250325661,284.9557189941406,294.1499938964844,292.7189636230469,292.3191223144531,292.6998291015625,292.6695251464844,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210368385164202e-09,0.001020057243295,-0.0205608587712049,0.0,1.0,0.0,-0.0088830478489398,60.0,11.03417682647705,-0.0,-7.094397602713799e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113647460937,0.0,0.0,9.573681018082424e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,0.0001008154795272,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,7.446197560057044e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.0001008154722512,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,0.0004782250325661,284.9557189941406,294.1499938964844,292.7189636230469,292.3191223144531,292.6998291015625,292.6695251464844,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210368385164202e-09,0.001020057243295,-0.0205608587712049,0.0,1.0,0.0,-0.0088830478489398,60.0,11.03417682647705,-0.0,-7.094397602713799e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.577429591445252e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,0.0001008549515972,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,7.449113036273047e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0001008549515972,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,0.0004784122866112,284.9656982421875,294.1499938964844,292.736083984375,292.32293701171875,292.7005920410156,292.6868896484375,286.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257070582828874e-09,0.0010204565478488,-0.0206831656396389,0.0,1.0,0.0,-0.0089062005281448,60.0,11.036646842956545,-0.0,-7.09995475745018e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.577429591445252e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72137451171875,0.0,0.0,0.0001008549515972,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,7.449113036273047e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0001008549515972,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,0.0004784122866112,284.9656982421875,294.1499938964844,292.736083984375,292.32293701171875,292.7005920410156,292.6868896484375,286.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204648133367,8.257070582828874e-09,0.0010204565478488,-0.0206831656396389,0.0,1.0,0.0,-0.0089062005281448,60.0,11.036646842956545,-0.0,-7.09995475745018e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.58170130616054e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001008999388432,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,7.452435238519683e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0001008999315672,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0004786256758961,284.97564697265625,294.1499938964844,292.75341796875,292.3260192871094,292.7017822265625,292.704345703125,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225399255752,0.0,1.0,0.0,-0.0089325839653611,60.0,11.03744888305664,-0.0,-7.10628924593948e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,9.58170130616054e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,0.0001008999388432,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,7.452435238519683e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0001008999315672,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0004786256758961,284.97564697265625,294.1499938964844,292.75341796875,292.3260192871094,292.7017822265625,292.704345703125,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225399255752,0.0,1.0,0.0,-0.0089325839653611,60.0,11.03744888305664,-0.0,-7.10628924593948e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
