time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.583929204382002e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001009233965305,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,7.454168371623382e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0001009233965305,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,0.0004787369689438,284.9806213378906,294.1499938964844,292.7621765136719,292.3273010253906,292.70245361328125,292.713134765625,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211580665782,8.338048473888193e-09,0.001021149684675,-0.0208952296525239,0.0,1.0,0.0,-0.0089463479816913,60.0,11.03753662109375,-0.0,-7.109593980203499e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.586242231307553e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,0.0001009477564366,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,7.455966988345608e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.0001009477491606,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.0004788525111507,284.985595703125,294.1499938964844,292.7710266113281,292.32843017578125,292.7032165527344,292.72198486328125,286.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366867199072203e-09,0.0010213961359113,-0.0209706984460353,0.0,1.0,0.0,-0.0089606344699859,60.0,11.037372589111328,-0.0,-7.11302590161722e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.591053822077812e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0001009984189295,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.459709740942344e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0001009984189295,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0004790928505826,284.9955139160156,294.1499938964844,292.7889099121094,292.3302917480469,292.70489501953125,292.73974609375,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426811248796184e-09,0.0010219080140814,-0.0211276765912771,0.0,1.0,0.0,-0.0089903473854064,60.0,11.036535263061523,-0.0,-7.120168277197082e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,9.591053822077812e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0001009984189295,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.459709740942344e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0001009984189295,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0004790928505826,284.9955139160156,294.1499938964844,292.7889099121094,292.3302917480469,292.70489501953125,292.73974609375,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426811248796184e-09,0.0010219080140814,-0.0211276765912771,0.0,1.0,0.0,-0.0089903473854064,60.0,11.036535263061523,-0.0,-7.120168277197082e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,9.596202289685608e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0001010526393656,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.46371442801319e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001010526393656,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004793500411324,285.0054016113281,294.1499938964844,292.80712890625,292.3316650390625,292.7069396972656,292.7578125,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490959046980606e-09,0.0010224564466625,-0.0212956611067056,0.0,1.0,0.0,-0.0090221483260393,60.0,11.034710884094238,-0.0,-7.127814427576595e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,9.596202289685608e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0001010526393656,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.46371442801319e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001010526393656,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004793500411324,285.0054016113281,294.1499938964844,292.80712890625,292.3316650390625,292.7069396972656,292.7578125,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490959046980606e-09,0.0010224564466625,-0.0212956611067056,0.0,1.0,0.0,-0.0090221483260393,60.0,11.034710884094238,-0.0,-7.127814427576595e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.60157558438368e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.000101109224488,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.467893010471016e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,0.000101109217212,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004796184657607,285.0152893066406,294.1499938964844,292.82574462890625,292.3326721191406,292.70928955078125,292.7761535644531,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557902830830244e-09,0.0010230288607999,-0.0214709676802158,0.0,1.0,0.0,-0.0090553350746631,60.0,11.03222942352295,-0.0,-7.135798796298334e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.60157558438368e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.000101109224488,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.467893010471016e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,0.000101109217212,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004796184657607,285.0152893066406,294.1499938964844,292.82574462890625,292.3326721191406,292.70928955078125,292.7761535644531,286.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230374755337,8.557902830830244e-09,0.0010230288607999,-0.0214709676802158,0.0,1.0,0.0,-0.0090553350746631,60.0,11.03222942352295,-0.0,-7.135798796298334e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.607128595234826e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001011676940834,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.472212018910795e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0001011676940834,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0004798958252649,285.025146484375,294.1499938964844,292.84478759765625,292.3334045410156,292.7119140625,292.7948303222656,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627083936119107e-09,0.0010236203670501,-0.0216521304100751,0.0,1.0,0.0,-0.0090896310284733,60.0,11.02928066253662,-0.0,-7.144054592345128e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.607128595234826e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0001011676940834,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.472212018910795e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0001011676940834,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0004798958252649,285.025146484375,294.1499938964844,292.84478759765625,292.3334045410156,292.7119140625,292.7948303222656,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627083936119107e-09,0.0010236203670501,-0.0216521304100751,0.0,1.0,0.0,-0.0090896310284733,60.0,11.02928066253662,-0.0,-7.144054592345128e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.6099880465772e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0001011978092719,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,7.474436279153451e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.000101197801996,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0004800386668648,285.0300598144531,294.1499938964844,292.8544616699219,292.33367919921875,292.71337890625,292.8043212890625,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.662708772533279e-09,0.0010239253751933,-0.0217454172670841,0.0,1.0,0.0,-0.0091072935611009,60.0,11.027597427368164,-0.0,-7.148307901161388e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.612877329345793e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0001012282300507,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.476683094864711e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0001012282300507,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.00048018299276,285.0350036621094,294.1499938964844,292.8642883300781,292.3339233398437,292.71490478515625,292.8139343261719,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.698706643883725e-09,0.0010242332937195,-0.0218396820127964,0.0,1.0,0.0,-0.0091251395642757,60.0,11.02584743499756,-0.0,-7.152606684712738e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.618722106097266e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001012897846521,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,7.481229113182053e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001012897846521,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0004804749623872,285.0448303222656,294.1499938964844,292.8843078613281,292.3343811035156,292.71807861328125,292.83331298828125,286.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771528392514938e-09,0.00102485565003,-0.0220303758978843,0.0,1.0,0.0,-0.0091612394899129,60.0,11.022234916687012,-0.0,-7.161307280512119e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,9.618722106097266e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001012897846521,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,7.481229113182053e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001012897846521,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0004804749623872,285.0448303222656,294.1499938964844,292.8843078613281,292.3343811035156,292.71807861328125,292.83331298828125,286.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771528392514938e-09,0.00102485565003,-0.0220303758978843,0.0,1.0,0.0,-0.0091612394899129,60.0,11.022234916687012,-0.0,-7.161307280512119e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.624919766793028e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.000101355042716,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,7.48604943510145e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.000101355042716,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004807845398318,285.0546264648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7216186523437,292.8532409667969,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,1.0,0.0,-0.0091995159164071,60.0,11.018583297729492,-0.0,-7.17053794119238e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.624919766793028e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.000101355042716,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,7.48604943510145e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.000101355042716,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004807845398318,285.0546264648437,294.1499938964844,292.90484619140625,292.3348083496094,292.7216186523437,292.8532409667969,286.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848740407074729e-09,0.0010255158413201,-0.0222325604408979,0.0,1.0,0.0,-0.0091995159164071,60.0,11.018583297729492,-0.0,-7.17053794119238e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.631911962060258e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.000101428675407,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.491488213418052e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.000101428675407,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0004811338149011,285.064453125,294.1499938964844,292.9259948730469,292.3353576660156,292.725341796875,292.8733825683594,286.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262691648676,8.935857387371016e-09,0.0010262603173032,-0.0224606785923242,0.0,1.0,0.0,-0.009242701344192,60.0,11.01543426513672,-0.0,-7.180960182040509e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,9.631911962060258e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.000101428675407,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.491488213418052e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.000101428675407,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0004811338149011,285.064453125,294.1499938964844,292.9259948730469,292.3353576660156,292.725341796875,292.8733825683594,286.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262691648676,8.935857387371016e-09,0.0010262603173032,-0.0224606785923242,0.0,1.0,0.0,-0.009242701344192,60.0,11.01543426513672,-0.0,-7.180960182040509e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.6409727120772e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0001015240923152,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.49853570596315e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0001015240923152,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.0004815864376723,285.0742492675781,294.1499938964844,292.9477844238281,292.3360595703125,292.7294921875,292.8943786621094,286.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272348299622,9.048746640871741e-09,0.0010272257495671,-0.022756278514862,0.0,1.0,0.0,-0.0092986663803458,60.0,11.013916015625,-0.0,-7.194476836502872e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.6409727120772e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0001015240923152,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.49853570596315e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,0.0001015240923152,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.0004815864376723,285.0742492675781,294.1499938964844,292.9477844238281,292.3360595703125,292.7294921875,292.8943786621094,286.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272348299622,9.048746640871741e-09,0.0010272257495671,-0.022756278514862,0.0,1.0,0.0,-0.0092986663803458,60.0,11.013916015625,-0.0,-7.194476836502872e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.645775571698324e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0001015746674966,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,7.50227045500651e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,0.0001015746674966,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0004818263405468,285.0791320800781,294.1499938964844,292.9589233398437,292.3365173339844,292.731689453125,292.9051208496094,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277474066242,9.108584109185358e-09,0.0010277383262291,-0.0229129586368799,0.0,1.0,0.0,-0.0093283345922827,60.0,11.013631820678713,-0.0,-7.201646212706694e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.650610445532948e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001016255846479,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,7.506031397497281e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0001016255846479,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004820678732357,285.0840148925781,294.1499938964844,292.9702453613281,292.3370666503906,292.7340087890625,292.91607666015625,286.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028262428008,9.16882481050152e-09,0.0010282532311975,-0.0230706948786973,0.0,1.0,0.0,-0.0093581974506378,60.0,11.0136137008667,-0.0,-7.208868169072957e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.6600255346857e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001017247268464,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.513353921240196e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0001017247268464,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004825381620321,285.0937805175781,294.1499938964844,292.9934387207031,292.3384094238281,292.7389221191406,292.93853759765625,286.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286124758034477e-09,0.0010292555671185,-0.0233778301626443,0.0,1.0,0.0,-0.0094163445755839,60.0,11.013883590698242,-0.0,-7.222940467954686e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,9.6600255346857e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001017247268464,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.513353921240196e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0001017247268464,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0004825381620321,285.0937805175781,294.1499938964844,292.9934387207031,292.3384094238281,292.7389221191406,292.93853759765625,286.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286124758034477e-09,0.0010292555671185,-0.0233778301626443,0.0,1.0,0.0,-0.0094163445755839,60.0,11.013883590698242,-0.0,-7.222940467954686e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.66900188359432e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001018192560877,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.520335930166766e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001018192488118,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004829865647479,285.1035461425781,294.1499938964844,293.0173645019531,292.3402709960937,292.74395751953125,292.9612731933594,286.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397961520107856e-09,0.001030211802572,-0.0236706547439098,0.0,1.0,0.0,-0.0094717871397733,60.0,11.014180183410645,-0.0,-7.236369725660553e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.66900188359432e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001018192560877,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.520335930166766e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001018192488118,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004829865647479,285.1035461425781,294.1499938964844,293.0173645019531,292.3402709960937,292.74395751953125,292.9612731933594,286.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030221232213,9.397961520107856e-09,0.001030211802572,-0.0236706547439098,0.0,1.0,0.0,-0.0094717871397733,60.0,11.014180183410645,-0.0,-7.236369725660553e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.675638284534216e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001018891343846,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,7.525496766902506e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0001018891271087,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,0.000483318028273,285.11328125,294.1499938964844,293.0421142578125,292.3426513671875,292.74957275390625,292.9851379394531,286.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309283388778,9.480638496484062e-09,0.0010309189092367,-0.023887125775218,0.0,1.0,0.0,-0.0095127737149596,60.0,11.014192581176758,-0.0,-7.246305955277421e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.675638284534216e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001018891343846,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,7.525496766902506e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0001018891271087,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,0.000483318028273,285.11328125,294.1499938964844,293.0421142578125,292.3426513671875,292.74957275390625,292.9851379394531,286.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309283388778,9.480638496484062e-09,0.0010309189092367,-0.023887125775218,0.0,1.0,0.0,-0.0095127737149596,60.0,11.014192581176758,-0.0,-7.246305955277421e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,9.681082156021148e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001019464616547,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.529731374233961e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0001019464616547,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0004835899744648,285.1230163574219,294.1499938964844,293.0677185058594,292.345703125,292.75543212890625,293.00946044921875,286.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315106483176,9.548466906039721e-09,0.0010315011022612,-0.0240647140890359,0.0,1.0,0.0,-0.009546410292387,60.0,11.013883590698242,-0.0,-7.254462275341211e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,9.681082156021148e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001019464616547,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.529731374233961e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0001019464616547,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0004835899744648,285.1230163574219,294.1499938964844,293.0677185058594,292.345703125,292.75543212890625,293.00946044921875,286.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315106483176,9.548466906039721e-09,0.0010315011022612,-0.0240647140890359,0.0,1.0,0.0,-0.009546410292387,60.0,11.013883590698242,-0.0,-7.254462275341211e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,9.6830066468101e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0001019667324726,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,7.53122876631096e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,0.0001019667251966,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004836861335206,285.1278686523437,294.1499938964844,293.0808410644531,292.3475036621094,292.75848388671875,293.0218811035156,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317129781469,9.572446835193205e-09,0.0010317034320905,-0.0241275019943714,0.0,1.0,0.0,-0.0095582846552133,60.0,11.01349639892578,-0.0,-7.257347078848397e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,9.68441236182116e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001019815317704,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,7.53232161514461e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001019815244944,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0004837563319597,285.1327209472656,294.1499938964844,293.0942077636719,292.3495178222656,292.7616271972656,293.0345153808594,286.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318625718355,9.589952831845494e-09,0.0010318530257791,-0.0241733361035585,0.0,1.0,0.0,-0.0095669627189636,60.0,11.01298999786377,-0.0,-7.259453838059926e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.686304110800847e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.0001020014533423,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,7.533792813774198e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001020014460664,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0004838508320972,285.1424255371094,294.1499938964844,293.1216125488281,292.3541564941406,292.7681579589844,293.0601806640625,286.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320666478946,9.613524198925916e-09,0.0010320569854229,-0.0242350492626428,0.0,1.0,0.0,-0.0095786601305007,60.0,11.011847496032717,-0.0,-7.26229032466108e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.686304110800847e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.0001020014533423,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,7.533792813774198e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001020014460664,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0004838508320972,285.1424255371094,294.1499938964844,293.1216125488281,292.3541564941406,292.7681579589844,293.0601806640625,286.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320666478946,9.613524198925916e-09,0.0010320569854229,-0.0242350492626428,0.0,1.0,0.0,-0.0095786601305007,60.0,11.011847496032717,-0.0,-7.26229032466108e-08,0.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.0,0.050000000745058,9.686211706139149e-05,298.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.050000000745058,0.000102000478364,298.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.050000000745058,7.533720781793818e-05,298.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.050000000745058,0.000102000478364,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.050000000745058,0.0004838462045881,285.1520690917969,286.19000244140625,293.1499938964844,292.3597717285156,292.7755432128906,293.087890625,286.2330322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320550063624,9.612371343337145e-09,0.0010320453438907,-0.0242320336401462,0.0,1.0,0.0,-0.0095780799165368,60.0,11.012174606323242,-0.0,-7.262151768827607e-08,1.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.0,0.050000000745058,9.686211706139149e-05,298.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.050000000745058,0.000102000478364,298.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.050000000745058,7.533720781793818e-05,298.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.050000000745058,0.000102000478364,298.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.050000000745058,0.0004838462045881,285.1520690917969,286.19000244140625,293.1499938964844,292.3597717285156,292.7755432128906,293.087890625,286.2330322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320550063624,9.612371343337145e-09,0.0010320453438907,-0.0242320336401462,0.0,1.0,0.0,-0.0095780799165368,60.0,11.012174606323242,-0.0,-7.262151768827607e-08,1.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6340373158454895,0.050000000745058,0.0408697314560413,298.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.6340373158454895,0.050000000745058,0.0430377945303916,298.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.6340373158454895,0.050000000745058,0.0317875705659389,298.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6340373158454895,0.050000000745058,0.0430377945303916,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6340373158454895,0.050000000745058,0.204152762889862,285.9949645996094,286.17108154296875,293.1652526855469,292.36328125,296.5634765625,297.5154113769531,286.4654235839844,1.0,0.1097069755196571,0.0903576090931892,0.0903576090931892,1.0,1.0,-0.4346117675304413,0.0007818505400791,0.4338299334049225,-0.1307341158390045,0.0,1.0,0.0,10.199182510375977,60.0,1374.2322998046875,0.0,12.286272048950195,1.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.6318265199661255,0.050000000745058,0.0452789962291717,298.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.6318265199661255,0.050000000745058,0.0476809665560722,298.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.6318265199661255,0.050000000745058,0.035216998308897,298.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.6318265199661255,0.050000000745058,0.0476809665560722,298.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.6318265199661255,0.050000000745058,0.2261779606342315,287.1413269042969,286.1501770019531,293.1820983886719,292.3677673339844,297.1273498535156,298.74334716796875,287.9669494628906,1.0,0.121092677116394,0.1807152181863784,0.1807152181863784,1.0,1.0,-0.4824533760547638,0.0196120906621217,0.462841272354126,-0.1229694485664367,0.0,1.0,0.0,12.492219924926758,60.0,2907.22216796875,0.0,16.695871353149414,1.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.370654367402751e-21,1.6853271837013754e-21,1.6853271837013754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
