time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992980,298.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6545104980469,0.5976283550262451,0.050000000745058,0.0455438308417797,298.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6545104980469,0.5976283550262451,0.050000000745058,0.0479598455131053,298.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6545104980469,0.5976283550262451,0.050000000745058,0.0354229807853698,298.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6545104980469,0.5976283550262451,0.050000000745058,0.0479598455131053,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6545104980469,0.5976283550262451,0.050000000745058,0.2275008708238601,288.80926513671875,286.1264343261719,293.2012634277344,292.3733825683594,297.111328125,298.7562866210937,289.5093994140625,1.0,0.1316763907670974,0.2746062278747558,0.2746062278747558,1.0,1.0,-0.4852785468101501,0.0421907417476177,0.4430877864360809,-0.1011039465665817,1.0,1.0,0.0,16.401416778564453,60.0,3037.590576171875,0.0,20.088367462158203,1.0,278.7062072753906,281.1634216308594,298.49786376953125,300.6484375,293.1499938964844,293.1499938964844,278.1499938964844,7.626949809491634e-07,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0025981771759688,1.0,0.0,0.0,2.6051991675046793e-09,2.6757460691584356e-09,1.000000013351432e-10,1.5321717228289344e-07,1.500584261293625e-07,3.158737049702154e-09,0.0,0.0,-0.0,4.617200465872884e-05,0.0,6.6590760683382655e-12,6.230487237246507e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.5710203051567078,0.050000000745058,0.0456805564463138,298.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.5710203051567078,0.050000000745058,0.0481038242578506,298.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.5710203051567078,0.050000000745058,0.0355293229222297,298.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.5710203051567078,0.050000000745058,0.0481038242578506,298.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.5710203051567078,0.050000000745058,0.2281838357448578,288.61260986328125,286.1026916503906,293.2204284667969,292.3794250488281,297.0980834960937,298.7304077148437,286.8620300292969,1.0,0.1405816376209259,0.3614304363727569,0.3614304363727569,1.0,1.0,-0.4867355227470398,0.0764936879277229,0.4102418422698974,-0.0672552362084388,1.0,1.0,0.0,20.033592224121094,60.0,18330.302734375,0.0,23.18378639221192,1.0,278.6332397460937,287.0538330078125,299.218505859375,301.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,1980.6907958984373,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137419462203979,1.0,0.0,0.0,0.937415897846222,0.9374208450317384,7.398953982828972e-08,4.243528366088867,4.243518352508545,9.974909517040942e-06,0.0,0.0,-0.0,6741.52099609375,0.0,25.80628204345703,1892.1854248046875,0.0,300.53448486328125,0.2492829710245132,1.0,0.0,3.0,1.0,0.0
17993100,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.5492419600486755,0.050000000745058,0.0458179116249084,298.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.5492419600486755,0.050000000745058,0.048248466104269,298.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.5492419600486755,0.050000000745058,0.0356361530721187,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.5492419600486755,0.050000000745058,0.048248466104269,298.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.5492419600486755,0.050000000745058,0.2288699597120285,284.9394226074219,286.076171875,293.2417907714844,292.3865661621094,297.0782470703125,298.69537353515625,283.2532653808594,1.0,0.1489786058664322,0.451788067817688,0.451788067817688,1.0,1.0,-0.4881992936134338,0.121110700070858,0.3670885860919952,-0.0231201704591512,5.551115123125783e-17,1.0,0.0,23.71224975585937,60.0,18635.595703125,0.0,26.33360481262207,1.0,278.4140319824219,282.3221435546875,298.1486511230469,300.68731689453125,293.1499938964844,293.1499938964844,278.1499938964844,4866.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438370943069458,1.0,0.0,0.0,1.4693766832351685,1.4693806171417236,1.452841331683885e-07,4.265199184417725,4.2651896476745605,9.79211472440511e-06,0.0,0.0,-0.0,5852.3017578125,0.0,97.17210388183594,1895.33837890625,0.0,1198.8765869140625,0.3772828578948974,1.0,0.0,3.0,1.0,0.0
17993160,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4764709472656,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4764709472656,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4764709472656,0.5324687957763672,0.050000000745058,0.0357381999492645,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4764709472656,0.5324687957763672,0.050000000745058,0.0483866333961486,298.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4764709472656,0.5324687957763672,0.050000000745058,0.2295253425836563,282.24102783203125,286.0479431152344,293.2645568847656,292.39453125,296.8641662597656,298.64569091796875,281.3807678222656,1.0,0.1565327495336532,0.5614304542541504,0.5614304542541504,0.8613486886024475,1.0,-0.4895972907543182,0.1709272563457489,0.3186700344085693,0.0262239817529916,5.551115123125783e-17,1.0,0.0,27.22797203063965,60.0,16872.818359375,0.0,29.360918045043945,1.0,278.2627868652344,280.5935974121094,296.8283996582031,299.0675048828125,293.1499938964844,293.1499938964844,278.1499938964844,8438.9833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175628542900085,1.0,0.0,0.0,1.9349467754364007,1.9349533319473269,2.4988725044750026e-07,4.265902042388916,4.265892028808594,9.78611751634162e-06,0.0,0.0,-0.0,5325.515625,0.0,221.7589111328125,1895.43408203125,0.0,1752.0159912109375,0.4896836578845978,1.0,0.0,3.0,1.0,0.0
17993220,298.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7413024902344,0.5151929259300232,0.050000000745058,0.0461213588714599,298.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.7413024902344,0.5151929259300232,0.050000000745058,0.0485680140554904,298.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,280.7413024902344,0.5151929259300232,0.050000000745058,0.0358721688389778,298.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7413024902344,0.5151929259300232,0.050000000745058,0.0485680140554904,298.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7413024902344,0.5151929259300232,0.050000000745058,0.2303857505321502,280.6650695800781,286.0050964355469,293.2991027832031,292.4071960449219,296.2512512207031,298.56610107421875,280.4157409667969,1.0,0.1658967286348343,0.7164408564567566,0.7164408564567566,0.6653259992599487,1.0,-0.4914325773715973,0.2234141379594802,0.2680184245109558,0.0781702622771263,5.551115123125783e-17,1.0,0.0,31.842016220092773,60.0,16022.43359375,0.0,33.37067031860352,1.0,278.173095703125,279.7713623046875,295.6320495605469,297.3150939941406,293.1499938964844,293.1499938964844,278.1499938964844,13866.8154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045563459396362,1.0,0.0,0.0,2.480346441268921,2.4803569316864014,4.105037305635051e-07,4.265924453735352,4.265914440155029,9.785926522454249e-06,0.0,0.0,-0.0,5028.9482421875,0.0,467.09271240234375,1895.4371337890625,0.0,1646.8951416015625,0.6209162473678589,1.0,0.0,3.0,1.0,0.0
17993280,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.4562683105469,0.5096969604492188,0.050000000745058,0.046187475323677,298.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,280.4562683105469,0.5096969604492188,0.050000000745058,0.0486376360058784,298.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4562683105469,0.5096969604492188,0.050000000745058,0.0359235927462577,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,280.4562683105469,0.5096969604492188,0.050000000745058,0.0486376360058784,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4562683105469,0.5096969604492188,0.050000000745058,0.2307160049676895,280.4098815917969,285.98638916015625,293.314208984375,292.41290283203125,295.9798889160156,298.53515625,280.2535705566406,1.0,0.1693529188632965,0.7807152271270752,0.7807152271270752,0.5840460658073425,1.0,-0.49213707447052,0.2513198256492615,0.2408172190189361,0.1058407947421073,5.551115123125783e-17,1.0,0.0,33.6142463684082,60.0,15941.083984375,0.0,34.92316818237305,1.0,278.1610107421875,279.6234436035156,295.35955810546875,296.8835144042969,293.1499938964844,293.1499938964844,278.1499938964844,16048.0888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806937456130981,1.0,0.0,0.0,2.6683061122894287,2.668318271636963,4.750775417505793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.57666015625,0.0,581.5315551757812,1895.4371337890625,0.0,1461.850341796875,0.6660303473472595,1.0,0.0,3.0,1.0,0.0
17993340,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.166015625,0.5013846755027771,0.050000000745058,0.0463010258972644,298.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.166015625,0.5013846755027771,0.050000000745058,0.0487572103738784,298.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.166015625,0.5013846755027771,0.050000000745058,0.0360119119286537,298.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,280.166015625,0.5013846755027771,0.050000000745058,0.0487572103738784,298.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.166015625,0.5013846755027771,0.050000000745058,0.2312832176685333,280.1450500488281,285.95050048828125,293.3431396484375,292.424072265625,295.1940612792969,298.4836120605469,280.06256103515625,1.0,0.1751415133476257,0.8991122245788574,0.8991122245788574,0.4343238472938537,1.0,-0.4933458864688873,0.33501997590065,0.1583259105682373,0.1889844238758087,5.551115123125783e-17,1.0,0.0,36.66302490234375,60.0,15891.62109375,-0.0,37.611793518066406,1.0,278.1523132324219,279.4506530761719,295.0836486816406,296.4107666015625,293.1499938964844,293.1499938964844,278.1499938964844,19789.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285377144813538,1.0,0.0,0.0,2.963045120239258,2.963060140609741,5.858276495018799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.90087890625,0.0,796.3087768554688,1895.4371337890625,0.0,1098.94091796875,0.7366457581520081,1.0,0.0,3.0,1.0,0.0
17993400,298.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.0220947265625,0.4956866502761841,0.050000000745058,0.0463893711566925,298.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.0220947265625,0.4956866502761841,0.050000000745058,0.0488502420485019,298.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,280.0220947265625,0.4956866502761841,0.050000000745058,0.0360806211829185,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,280.0220947265625,0.4956866502761841,0.050000000745058,0.0488502420485019,298.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,280.0220947265625,0.4956866502761841,0.050000000745058,0.2317245155572891,280.00799560546875,285.9184875488281,293.36895751953125,292.4342956542969,294.3591613769531,298.4455261230469,279.9448547363281,1.0,0.179518312215805,1.0,1.0,0.3067433834075928,1.0,-0.4942884147167206,0.415812224149704,0.0784761980175972,0.2692650854587555,5.551115123125783e-17,1.0,0.0,39.03768539428711,60.0,15914.263671875,-0.0,39.7188835144043,1.0,278.15057373046875,279.3619384765625,295.011474609375,296.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,22597.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842711329460144,1.0,0.0,0.0,3.166321992874145,3.16633939743042,6.689651854685508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8271484375,0.0,971.7001342773438,1895.4371337890625,0.0,844.9663696289062,0.7852740287780762,1.0,0.0,3.0,1.0,0.0
17993460,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0465596318244934,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0490295328199863,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0362130478024482,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0490295328199863,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.2325749993324279,279.8656616210937,285.77252197265625,293.428466796875,292.4585266113281,295.5581970214844,298.37908935546875,279.8680725097656,1.0,0.1874642968177795,0.9991657733917236,0.9991657733917236,0.5840460658073425,1.0,-0.4961029887199402,0.2667279839515686,0.2293750047683715,0.1204791888594627,5.551115123125783e-17,1.0,0.0,43.57046890258789,48.0,15922.724609375,0.0,43.71432113647461,1.0,278.1500244140625,279.2462158203125,295.11669921875,296.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,27405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124790668487549,1.0,0.0,0.0,3.486898899078369,3.48691987991333,8.112822911243711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6689453125,0.0,1297.7332763671875,1895.4371337890625,0.0,546.7225341796875,0.8618282675743103,1.0,0.0,3.0,1.0,0.0
17993520,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0465596318244934,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0490295328199863,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0362130478024482,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.0490295328199863,298.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.8679504394531,0.4859030842781067,0.050000000745058,0.2325749993324279,279.8656616210937,285.77252197265625,293.428466796875,292.4585266113281,295.5581970214844,298.37908935546875,279.8680725097656,1.0,0.1874642968177795,0.9991657733917236,0.9991657733917236,0.5840460658073425,1.0,-0.4961029887199402,0.2667279839515686,0.2293750047683715,0.1204791888594627,5.551115123125783e-17,1.0,0.0,43.57046890258789,48.0,15922.724609375,0.0,43.71432113647461,1.0,278.1500244140625,279.2462158203125,295.11669921875,296.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,27405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124790668487549,1.0,0.0,0.0,3.486898899078369,3.48691987991333,8.112822911243711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6689453125,0.0,1297.7332763671875,1895.4371337890625,0.0,546.7225341796875,0.8618282675743103,1.0,0.0,3.0,1.0,0.0
17993580,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0466023124754428,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0490744784474372,298.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0362462438642978,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0490744784474372,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.2327882051467895,279.883544921875,285.6339111328125,293.4924011230469,292.4853820800781,296.1687316894531,298.33184814453125,279.88330078125,1.0,0.1889102905988693,0.9983315467834472,0.9983315467834472,0.8613486886024475,1.0,-0.496557742357254,0.2199091464281082,0.276648610830307,0.073760025203228,5.551115123125783e-17,1.0,0.0,44.705604553222656,36.0,15872.1015625,0.0,44.71836853027344,1.0,278.1499938964844,279.1810302734375,295.3246154785156,296.4393005371094,293.1499938964844,293.1499938964844,278.1499938964844,30664.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805167019367218,1.0,0.0,0.0,3.688436985015869,3.688460350036621,9.077745630747812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.068359375,0.0,1536.012451171875,1895.4371337890625,0.0,450.6319885253906,0.9098758697509766,1.0,0.0,3.0,1.0,0.0
17993640,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0466023124754428,298.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0490744784474372,298.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0362462438642978,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.0490744784474372,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.88287353515625,0.4835864603519439,0.050000000745058,0.2327882051467895,279.883544921875,285.6339111328125,293.4924011230469,292.4853820800781,296.1687316894531,298.33184814453125,279.88330078125,1.0,0.1889102905988693,0.9983315467834472,0.9983315467834472,0.8613486886024475,1.0,-0.496557742357254,0.2199091464281082,0.276648610830307,0.073760025203228,5.551115123125783e-17,1.0,0.0,44.705604553222656,36.0,15872.1015625,0.0,44.71836853027344,1.0,278.1499938964844,279.1810302734375,295.3246154785156,296.4393005371094,293.1499938964844,293.1499938964844,278.1499938964844,30664.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805167019367218,1.0,0.0,0.0,3.688436985015869,3.688460350036621,9.077745630747812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.068359375,0.0,1536.012451171875,1895.4371337890625,0.0,450.6319885253906,0.9098758697509766,1.0,0.0,3.0,1.0,0.0
17993700,298.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8791809082031,0.4848977625370025,0.050000000745058,0.0465780906379222,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,279.8791809082031,0.4848977625370025,0.050000000745058,0.049048975110054,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.8791809082031,0.4848977625370025,0.050000000745058,0.0362274050712585,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8791809082031,0.4848977625370025,0.050000000745058,0.049048975110054,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8791809082031,0.4848977625370025,0.050000000745058,0.2326672226190567,279.8786315917969,285.5990600585937,293.52587890625,292.499755859375,296.2157592773437,298.3143310546875,279.87420654296875,1.0,0.1876334249973297,0.9979144334793092,0.9979144334793092,1.0,1.0,-0.4963003695011139,0.216127797961235,0.2801725566387176,0.070052795112133,5.551115123125783e-17,1.0,0.0,44.057411193847656,36.0,15849.3564453125,0.0,44.14020919799805,1.0,278.1499938964844,279.1603698730469,295.4143981933594,296.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,31806.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765173494815826,1.0,0.0,0.0,3.756470441818237,3.7564947605133057,9.415713293492444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.50439453125,0.0,1622.5855712890625,1895.4371337890625,0.0,439.8924560546875,0.9260846972465516,1.0,0.0,3.0,1.0,0.0
17993760,298.33868408203125,297.1499938964844,293.1499938964844,0.0012453898089006,-134.19752502441406,283.1513061523437,0.4874084889888763,0.050000000745058,0.0465322285890579,298.26202392578125,297.1499938964844,293.1499938964844,0.0012568803504109,-142.6203155517578,283.1512756347656,0.4874084889888763,0.050000000745058,0.0490006804466247,298.4022827148437,297.1499938964844,293.1499938964844,0.0012775090290233,-107.06776428222656,283.1512451171875,0.4874084889888763,0.050000000745058,0.0361917354166507,298.1180114746094,297.1499938964844,293.1499938964844,0.0012509594671428,-141.94845581054688,283.1513061523437,0.4874084889888763,0.050000000745058,0.0490006804466247,298.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.0772399902344,0.4874084889888763,0.050000000745058,0.2324381172657013,279.869140625,285.5042724609375,293.56036376953125,292.5146789550781,296.2333679199219,298.30450439453125,279.8642272949219,1.0,0.1853477209806442,0.9983315467834472,0.9983315467834472,0.996460258960724,1.0,-0.4958113133907318,0.2158460319042205,0.2799652814865112,0.0698770657181739,5.551115123125783e-17,1.0,0.0,42.83086395263672,25.0,15824.8388671875,0.0,43.04875183105469,1.0,278.1499938964844,279.1440734863281,295.48516845703125,296.6141967773437,293.1499938964844,293.1499938964844,278.1499938964844,32726.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766608476638794,1.0,0.0,0.0,3.810404300689697,3.810429334640503,9.688028512755409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.86669921875,0.0,1693.4835205078125,1895.4371337890625,0.0,440.2732543945313,0.9389276504516602,1.0,0.0,3.0,1.0,0.0
17993820,298.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1678161621094,0.4926932156085968,0.050000000745058,0.0464392304420471,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1586303710937,0.4926932156085968,0.050000000745058,0.0489027462899684,298.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1698303222656,0.4926932156085968,0.1586175560951233,0.0361194014549255,298.1202697753906,297.1499938964844,293.1499938964844,0.0015078125288709,-171.1501007080078,283.1509094238281,0.4926932156085968,0.050000000745058,0.0489027462899684,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,279.865966796875,0.4926932156085968,0.050000000745058,0.2319735735654831,279.8561706542969,285.4570007324219,293.6106262207031,292.5367431640625,296.2557373046875,298.30682373046875,279.8522033691406,1.0,0.180764615535736,0.998921275138855,0.998921275138855,0.991455852985382,1.0,-0.4948204159736633,0.2155119329690933,0.2793084979057312,0.0697530955076217,5.551115123125783e-17,1.0,0.0,40.34366226196289,25.0,15788.146484375,0.0,40.84192657470703,1.0,278.1499938964844,279.1268310546875,295.5510559082031,296.6927185058594,293.1499938964844,293.1499938964844,278.1499938964844,33707.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804110527038574,1.0,0.0,0.0,3.8671212196350098,3.8671469688415527,9.978582511394052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.9736328125,0.0,1770.2362060546875,1895.4371337890625,0.0,450.3449401855469,0.9524289965629578,1.0,0.0,3.0,1.0,0.0
17993880,298.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.037109375,0.5115706920623779,0.050000000745058,0.046163972467184,298.2429504394531,297.1499938964844,293.1499938964844,0.0036489504855126,-413.4647216796875,283.1471252441406,0.6784107685089111,0.1537263095378875,0.1043413206934928,298.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.2142028808594,0.7066336870193481,0.158736377954483,0.0864388197660446,298.121337890625,297.1499938964844,293.1499938964844,0.0017005434492602,-192.8934631347656,283.15045166015625,0.5115706920623779,0.050000000745058,0.0486128889024257,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8630065917969,0.5115706920623779,0.050000000745058,0.2305986136198043,279.86474609375,285.3851318359375,293.6319885253906,292.54620361328125,296.2626342773437,298.2980651855469,279.9190673828125,1.0,0.1799740493297577,0.9991657733917236,0.9991657733917236,0.9893807768821716,1.0,-0.6193495988845825,0.2689273655414581,0.3504222333431244,0.0932163298130035,5.551115123125783e-17,1.0,0.0,33.970333099365234,45.0,18457.720703125,0.0,49.287635803222656,1.0,278.1499938964844,279.2488708496094,295.57373046875,296.748291015625,293.1499938964844,293.1499938964844,278.1499938964844,34024.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828953146934509,1.0,0.0,0.0,3.88525915145874,3.8852851390838623,1.0072407121697324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.89208984375,0.0,1795.26220703125,1895.4371337890625,0.0,457.14593505859375,0.9567458629608154,1.0,0.0,3.0,1.0,0.0
17993940,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,280.14215087890625,0.5214046835899353,0.1630903631448745,0.0460531897842884,298.12530517578125,297.1499938964844,293.1499938964844,0.004586718045175,-514.6358642578125,283.1461181640625,0.7664549946784973,0.1496306657791137,0.1432089805603027,298.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.16314697265625,0.7705641984939575,0.149886354804039,0.1074748933315277,298.12164306640625,297.1499938964844,293.1499938964844,0.0015509254299104,-174.52157592773438,283.150634765625,0.5214046835899353,0.050000000745058,0.0484962277114391,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.1000366210937,0.5214046835899353,0.050000000745058,0.2300452291965484,280.14501953125,285.3514404296875,293.6720886230469,292.5640869140625,296.2415466308594,298.21929931640625,280.2239074707031,1.0,0.1828080266714096,0.9996162056922911,0.9996162056922911,0.9855583906173706,1.0,-0.6903356909751892,0.2990961372852325,0.391239583492279,0.1086467579007148,5.551115123125783e-17,1.0,0.0,31.643489837646484,45.0,21217.333984375,0.0,55.84268569946289,1.0,278.1499938964844,279.4422912597656,295.7030029296875,297.05181884765625,293.1499938964844,293.1499938964844,278.1499938964844,34500.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022561550140381,1.0,0.0,0.0,3.912341833114624,3.912368297576904,1.0213318546448136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.439453125,0.0,1833.06689453125,1895.4371337890625,0.0,513.8914184570312,0.9631906151771544,1.0,0.0,3.0,1.0,0.0
17994000,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,280.32098388671875,0.7815611958503723,0.1582729667425155,0.1339942663908004,298.0419921875,297.1499938964844,293.1499938964844,0.0043022609315812,-481.1549072265625,283.1473083496094,0.7821277379989624,0.1471437960863113,0.1414021700620651,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.321533203125,0.78168785572052,0.1463779062032699,0.1042672246694564,298.1212158203125,297.1499938964844,293.1499938964844,0.0014699398307129,-164.7185821533203,283.15069580078125,0.536250650882721,0.050000000745058,0.048351727426052,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2816162109375,0.536250650882721,0.050000000745058,0.2293597757816314,280.3155517578125,285.27783203125,293.7069702148437,292.57977294921875,296.21832275390625,298.1504821777344,280.3783264160156,1.0,0.1880988478660583,1.0,1.0,0.9823012948036194,1.0,-0.7887982130050659,0.3416030406951904,0.4471952021121979,0.1300690770149231,5.551115123125783e-17,1.0,0.0,28.900474548339844,33.0,23724.548828125,0.0,66.64904022216797,1.0,278.1499938964844,279.58111572265625,295.8147277832031,297.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,34815.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292328596115112,1.0,0.0,0.0,3.930180788040161,3.930207490921021,1.030666908263811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.39599609375,0.0,1858.255859375,1895.4371337890625,0.0,605.2297973632812,0.96743506193161,1.0,0.0,3.0,1.0,0.0
17994060,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5370483398437,0.8064210414886475,0.1432741582393646,0.1313579827547073,297.9258728027344,297.1499938964844,293.1499938964844,0.0039405627176165,-438.6135864257813,283.1487731933594,0.8084158301353455,0.1466009467840194,0.139347031712532,297.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.5370788574219,0.8082863688468933,0.146937683224678,0.1028718054294586,298.03955078125,297.1499938964844,293.1499938964844,0.0038513459730893,-428.74066162109375,283.146240234375,0.8024498820304871,0.1503617763519287,0.1363424211740493,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.51007080078125,0.5606678128242493,0.050000000745058,0.2284839749336242,280.5349426269531,285.18365478515625,293.7848815917969,292.6151428222656,296.1775207519531,298.014404296875,280.5800476074219,1.0,0.1913166493177414,1.0,1.0,0.9816504716873168,1.0,-0.8861638307571411,0.3835727870464325,0.5025910139083862,0.153217151761055,5.551115123125783e-17,1.0,0.0,25.24079704284668,25.0,26340.041015625,0.0,77.54558563232422,1.0,278.1499938964844,279.7323303222656,295.9123840332031,297.6247253417969,293.1499938964844,293.1499938964844,278.1499938964844,35292.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927084684371948,1.0,0.0,0.0,3.957001447677612,3.95702862739563,1.044782038661651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.20849609375,0.0,1896.5601806640625,1895.4371337890625,0.0,889.0125122070312,0.9738157987594604,1.0,0.0,3.0,1.0,0.0
17994120,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.5370483398437,0.8064210414886475,0.1432741582393646,0.1313579827547073,297.9258728027344,297.1499938964844,293.1499938964844,0.0039405627176165,-438.6135864257813,283.1487731933594,0.8084158301353455,0.1466009467840194,0.139347031712532,297.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.5370788574219,0.8082863688468933,0.146937683224678,0.1028718054294586,298.03955078125,297.1499938964844,293.1499938964844,0.0038513459730893,-428.74066162109375,283.146240234375,0.8024498820304871,0.1503617763519287,0.1363424211740493,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.51007080078125,0.5606678128242493,0.050000000745058,0.2284839749336242,280.5349426269531,285.18365478515625,293.7848815917969,292.6151428222656,296.1775207519531,298.014404296875,280.5800476074219,1.0,0.1913166493177414,1.0,1.0,0.9816504716873168,1.0,-0.8861638307571411,0.3835727870464325,0.5025910139083862,0.153217151761055,5.551115123125783e-17,1.0,0.0,25.24079704284668,25.0,26340.041015625,0.0,77.54558563232422,1.0,278.1499938964844,279.7323303222656,295.9123840332031,297.6247253417969,293.1499938964844,293.1499938964844,278.1499938964844,35292.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927084684371948,1.0,0.0,0.0,3.957001447677612,3.95702862739563,1.044782038661651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.20849609375,0.0,1896.5601806640625,1895.4371337890625,0.0,889.0125122070312,0.9738157987594604,1.0,0.0,3.0,1.0,0.0
17994180,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.6399230957031,0.8011906147003174,0.1427607983350753,0.1288101971149444,297.8612976074219,297.1499938964844,293.1499938964844,0.0038601665291935,-428.7826232910156,283.1492614746094,0.8111957907676697,0.1485303044319152,0.1407272666692733,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.6399230957031,0.8136707544326782,0.1503387093544006,0.1049228981137275,297.8689880371094,297.1499938964844,293.1499938964844,0.0037759477272629,-419.4747619628906,283.1474914550781,0.805449903011322,0.1428322494029998,0.1377610266208648,297.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6381530761719,0.5607925653457642,0.050000000745058,0.2284795194864273,280.6399841308594,285.1395263671875,293.8538513183594,292.6468200683594,296.1327514648437,297.8803100585937,280.63800048828125,1.0,0.1914496272802353,1.0,1.0,0.981092095375061,1.0,-0.8888989090919495,0.384705513715744,0.5041934251785278,0.1540645658969879,5.551115123125783e-17,1.0,0.0,25.252758026123047,25.0,26681.96484375,0.0,78.04983520507812,1.0,278.1499938964844,279.7562561035156,295.88507080078125,297.711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35546.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634221613407135,1.0,0.0,0.0,3.9712090492248535,3.971236228942871,1.0522981028771028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9228515625,0.0,1917.0625,1895.4371337890625,0.0,1135.390869140625,0.97719544172287,1.0,0.0,3.0,1.0,0.0
17994240,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.6382751464844,0.8024505972862244,0.1431253105401992,0.1289813369512558,297.8526306152344,297.1499938964844,293.1499938964844,0.0038723505567759,-430.1455078125,283.1492614746094,0.8127368688583374,0.1489736288785934,0.1410913616418838,297.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,280.63824462890625,0.815554678440094,0.1509523242712021,0.1053400412201881,297.8486022949219,297.1499938964844,293.1499938964844,0.0037525398656725,-416.9028015136719,283.1476745605469,0.8044843077659607,0.1421563178300857,0.1368318051099777,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,280.63800048828125,0.561525285243988,0.050000000745058,0.2284567803144455,280.6383361816406,285.1036682128906,293.86541748046875,292.65216064453125,296.13592529296875,297.87677001953125,280.6368713378906,1.0,0.1912039518356323,1.0,1.0,0.9809996485710144,1.0,-0.8888991475105286,0.3847090899944305,0.5041900277137756,0.1540647745132446,5.551115123125783e-17,1.0,0.0,25.131290435791016,25.0,26677.5,0.0,77.86622619628906,1.0,278.1499938964844,279.7552185058594,295.870849609375,297.7027282714844,293.1499938964844,293.1499938964844,278.1499938964844,35578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385624408721924,1.0,0.0,0.0,3.972965478897095,3.972992658615112,1.0532290843912051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.89404296875,0.0,1919.6070556640625,1895.4371337890625,0.0,1163.7713623046875,0.9776131510734558,1.0,0.0,3.0,1.0,0.0
17994300,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.806640625,0.8780238032341003,0.1482621729373932,0.0910881161689758,297.8521423339844,297.1499938964844,293.1499938964844,0.0023971821647137,-264.9424743652344,283.15216064453125,0.8780238032341003,0.1533254235982895,0.0959201827645301,297.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8045959472656,0.8780238032341003,0.1570082306861877,0.0708463191986084,297.80419921875,297.1499938964844,293.1499938964844,0.0023481003008782,-259.5194091796875,283.1507568359375,0.8780238032341003,0.1421822607517242,0.0959201678633689,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.80914306640625,0.9357230067253112,0.1311697214841842,0.5424837470054626,280.82379150390625,285.0814514160156,293.90655517578125,292.6712341308594,296.12237548828125,297.8294372558594,280.90155029296875,1.0,0.1956191658973693,1.0,1.0,0.9806742668151855,1.0,-1.078494906425476,0.4678406417369842,0.6106542348861694,0.2015724629163742,5.551115123125783e-17,1.0,0.0,14.121309280395508,25.0,31235.72265625,0.0,96.83150482177734,1.0,278.1499938964844,280.0123596191406,295.85235595703125,297.8125305175781,293.1499938964844,293.1499938964844,278.1499938964844,35673.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537622809410095,1.0,0.0,0.0,3.978320360183716,3.978347778320313,1.056070232152706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.82177734375,0.0,1927.379638671875,1895.4371337890625,0.0,1266.72314453125,0.978886902332306,1.0,0.0,3.0,1.0,0.0
17994360,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,280.9740295410156,0.8722719550132751,0.1574699580669403,0.0874442979693412,297.8838806152344,297.1499938964844,293.1499938964844,0.0022022980265319,-242.6188507080078,283.1521301269531,0.8722719550132751,0.1608981192111969,0.0920830518007278,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9734191894531,0.8722719550132751,0.1666018366813659,0.0680122300982475,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3621826171875,0.8722719550132751,0.1445236355066299,0.0920830518007278,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1067199707031,0.96341735124588,0.1256053447723388,0.574904203414917,280.9779968261719,285.0387878417969,293.9482116699219,292.6906433105469,296.182373046875,297.9026794433594,280.986328125,1.0,0.1982588618993759,1.0,1.0,0.9807518124580384,1.0,-1.0975207090377808,0.4762799441814422,0.6212407946586609,0.2065085768699646,5.551115123125783e-17,1.0,0.0,14.148283004760742,45.0,31574.01953125,0.0,101.4332275390625,1.0,278.1499938964844,280.0404052734375,295.8873596191406,297.94830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745039224624634,1.0,0.0,0.0,3.982473134994507,3.982500553131104,1.0582760978650183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.77978515625,0.0,1933.4215087890625,1895.4371337890625,0.0,1415.6470947265625,0.9798746109008788,1.0,0.0,3.0,1.0,0.0
17994420,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0597839355469,0.8920926451683044,0.1686552017927169,0.1005233451724052,297.8887939453125,297.1499938964844,293.1499938964844,0.0024398991372436,-268.1507263183594,283.151123046875,0.8920926451683044,0.1690822839736938,0.1058559194207191,297.9690856933594,297.1499938964844,293.1499938964844,0.8500000238418579,-3014.70556640625,281.4660949707031,0.8920926451683044,0.1750020831823349,0.0781848207116127,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0452575683594,0.9813684821128844,0.1448150873184204,0.1382304430007934,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0613708496094,0.9155632853507996,0.1182149052619934,0.5402417182922363,281.0632629394531,285.0082397460937,294.01763916015625,292.7232360839844,296.20574951171875,297.8959045410156,281.0788269042969,1.0,0.2092330157756805,1.0,1.0,0.9808793067932128,1.0,-1.1536237001419067,0.5015228390693665,0.6521008610725403,0.2205297350883484,5.551115123125783e-17,1.0,0.0,15.698366165161133,45.0,32923.40234375,0.0,118.14241027832033,1.0,278.1499938964844,280.1166687011719,295.88201904296875,298.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35836.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003946304321289,1.0,0.0,0.0,3.9873452186584473,3.987372636795044,1.0608670208966942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.7314453125,0.0,1940.5263671875,1895.4371337890625,0.0,1613.868896484375,0.981033444404602,1.0,0.0,3.0,1.0,0.0
17994480,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.23046875,0.9004676938056946,0.1702902317047119,0.1065559387207031,297.8820495605469,297.1499938964844,293.1499938964844,0.0025473616551607,-279.7544860839844,283.1508483886719,0.9004676938056946,0.1701038479804992,0.1122085377573967,297.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.198486328125,0.9004676938056946,0.176079124212265,0.0828768461942672,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.0885314941406,0.9705582857131958,0.1434445530176162,0.1375691443681717,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0865173339844,0.9020084738731384,0.1173625066876411,0.5349236726760864,281.0897216796875,284.9898376464844,294.0328674316406,292.7304077148437,296.2081604003906,297.8896789550781,281.1063232421875,1.0,0.2123310714960098,1.0,1.0,0.9809069633483888,1.0,-1.169043779373169,0.5083692073822021,0.6606745719909668,0.2247533649206161,5.551115123125783e-17,1.0,0.0,16.295684814453125,65.0,33304.73828125,0.0,123.06747436523438,1.0,278.1499938964844,280.1391296386719,295.8793029785156,298.05816650390625,293.1499938964844,293.1499938964844,278.1499938964844,35850.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048811912536621,1.0,0.0,0.0,3.988152265548706,3.988179683685303,1.0612965297696064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.27197265625,0.0,1941.7047119140625,1895.4371337890625,0.0,1649.4854736328125,0.9812253713607788,1.0,0.0,3.0,1.0,0.0
17994540,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.27313232421875,0.9830611944198608,0.1661126315593719,0.1517072021961212,297.7810363769531,297.1499938964844,293.1499938964844,0.0034712590277194,-379.1754455566406,283.14898681640625,0.9862890243530272,0.1692387610673904,0.1616134196519851,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2714538574219,0.9441956877708436,0.1755141466856002,0.1046659499406814,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709045410156,0.921415388584137,0.1396100968122482,0.1330301910638809,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2679748535156,0.8607038259506226,0.1146558448672294,0.5188875198364258,281.2745361328125,284.9574279785156,294.1190490722656,292.771240234375,296.1796569824219,297.78564453125,281.2982177734375,1.0,0.2344922423362732,1.0,1.0,0.9810620546340942,1.0,-1.2918602228164673,0.5641685724258423,0.727691650390625,0.2565180659294128,5.551115123125783e-17,1.0,0.0,19.605627059936523,85.0,36069.8515625,0.0,164.418212890625,1.0,278.1499938964844,280.29833984375,295.8890991210937,298.2041015625,293.1499938964844,293.1499938964844,278.1499938964844,35911.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277024388313293,1.0,0.0,0.0,3.9915268421173096,3.991554260253906,1.0630932365529588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.62890625,0.0,1946.6378173828125,1895.4371337890625,0.0,1835.85400390625,0.9820279479026794,1.0,0.0,3.0,1.0,0.0
17994600,297.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.27313232421875,0.9830611944198608,0.1661126315593719,0.1517072021961212,297.7810363769531,297.1499938964844,293.1499938964844,0.0034712590277194,-379.1754455566406,283.14898681640625,0.9862890243530272,0.1692387610673904,0.1616134196519851,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2714538574219,0.9441956877708436,0.1755141466856002,0.1046659499406814,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2709045410156,0.921415388584137,0.1396100968122482,0.1330301910638809,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2679748535156,0.8607038259506226,0.1146558448672294,0.5188875198364258,281.2745361328125,284.9574279785156,294.1190490722656,292.771240234375,296.1796569824219,297.78564453125,281.2982177734375,1.0,0.2344922423362732,1.0,1.0,0.9810620546340942,1.0,-1.2918602228164673,0.5641685724258423,0.727691650390625,0.2565180659294128,5.551115123125783e-17,1.0,0.0,19.605627059936523,85.0,36069.8515625,0.0,164.418212890625,1.0,278.1499938964844,280.29833984375,295.8890991210937,298.2041015625,293.1499938964844,293.1499938964844,278.1499938964844,35911.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277024388313293,1.0,0.0,0.0,3.9915268421173096,3.991554260253906,1.0630932365529588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.62890625,0.0,1946.6378173828125,1895.4371337890625,0.0,1835.85400390625,0.9820279479026794,1.0,0.0,3.0,1.0,0.0
17994660,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3786926269531,0.8805104494094849,0.1633976846933365,0.1487109959125518,297.7188720703125,297.1499938964844,293.1499938964844,0.0032139678951352,-350.0892333984375,283.14959716796875,0.8868101239204407,0.1673935800790786,0.1599040776491165,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3792419433594,0.8956327438354492,0.1714676767587661,0.1215624213218689,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3778076171875,0.8318529725074768,0.1364551484584808,0.1315284818410873,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.37139892578125,0.7812178730964661,0.1137976348400116,0.5157466530799866,281.3803100585937,284.95001220703125,294.16558837890625,292.79345703125,296.1588439941406,297.7149353027344,281.4052429199219,1.0,0.247991532087326,1.0,1.0,0.9810854196548462,1.0,-1.3269033432006836,0.5791240930557251,0.7477792501449585,0.268989086151123,5.551115123125783e-17,1.0,0.0,26.3834228515625,85.0,37137.328125,0.0,187.22662353515625,1.0,278.1499938964844,280.3824157714844,295.9093933105469,298.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,35932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400116324424744,1.0,0.0,0.0,3.9927244186401367,3.992751836776733,1.0637312470862526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.69287109375,0.0,1948.3905029296875,1895.4371337890625,0.0,1939.6795654296875,0.982312798500061,1.0,0.0,3.0,1.0,0.0
17994720,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3398132324219,0.7964367866516113,0.1632342636585235,0.1477609276771545,297.6767883300781,297.1499938964844,293.1499938964844,0.0032151502091437,-350.7923278808594,283.149658203125,0.8025063872337341,0.1666176170110702,0.1590828597545623,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.3394470214844,0.8083842992782593,0.1698222458362579,0.1200486272573471,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.3414001464844,0.7511547803878784,0.137327566742897,0.1307137906551361,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.343505859375,0.7079811096191406,0.1130731254816055,0.5145069360733032,281.3386535644531,284.95001220703125,294.2063903808594,292.81298828125,296.154296875,297.67120361328125,281.3290100097656,1.0,0.2583712041378021,1.0,1.0,0.9811057448387146,1.0,-1.286693453788757,0.5615821480751038,0.7251113057136536,0.2558152973651886,5.551115123125783e-17,1.0,0.0,37.230010986328125,73.0,36005.2421875,0.0,202.3724365234375,1.0,278.1499938964844,280.3065795898437,295.9110107421875,298.3075256347656,293.1499938964844,293.1499938964844,278.1499938964844,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484828233718872,1.0,0.0,0.0,3.9935288429260254,3.993556261062622,1.0641599601513008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.44580078125,0.0,1949.568359375,1895.4371337890625,0.0,2012.3399658203125,0.9825040698051452,1.0,0.0,3.0,1.0,0.0
