time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994780,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.31640625,0.755918025970459,0.1652896404266357,0.1492937803268432,297.61767578125,297.1499938964844,293.1499938964844,0.0032502629328519,-354.7781066894531,283.14971923828125,0.7593694925308228,0.1672716438770294,0.1594191044569015,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3164367675781,0.7635440230369568,0.170097142457962,0.119718313217163,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163146972656,0.7168717384338379,0.1392329335212707,0.1327834874391555,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.316162109375,0.6664295792579651,0.1122126132249832,0.511534571647644,281.31646728515625,284.95001220703125,294.2945556640625,292.8554992675781,296.15985107421875,297.6122131347656,281.3170471191406,1.0,0.2705702185630798,1.0,1.0,0.981149435043335,1.0,-1.287443995475769,0.561916172504425,0.725527822971344,0.2560320794582367,5.551115123125783e-17,1.0,0.0,47.200416564941406,61.0,35872.23828125,0.0,224.4761657714844,1.0,278.1499938964844,280.2961730957031,295.8811340332031,298.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35968.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531030178070068,1.0,0.0,0.0,3.994719982147217,3.9947474002838135,1.064794901139976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.40771484375,0.0,1951.3134765625,1895.4371337890625,0.0,2052.356201171875,0.9827874302864076,1.0,0.0,3.0,1.0,0.0
17994840,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.31640625,0.755918025970459,0.1652896404266357,0.1492937803268432,297.61767578125,297.1499938964844,293.1499938964844,0.0032502629328519,-354.7781066894531,283.14971923828125,0.7593694925308228,0.1672716438770294,0.1594191044569015,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3164367675781,0.7635440230369568,0.170097142457962,0.119718313217163,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.3163146972656,0.7168717384338379,0.1392329335212707,0.1327834874391555,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.316162109375,0.6664295792579651,0.1122126132249832,0.511534571647644,281.31646728515625,284.95001220703125,294.2945556640625,292.8554992675781,296.15985107421875,297.6122131347656,281.3170471191406,1.0,0.2705702185630798,1.0,1.0,0.981149435043335,1.0,-1.287443995475769,0.561916172504425,0.725527822971344,0.2560320794582367,5.551115123125783e-17,1.0,0.0,47.200416564941406,61.0,35872.23828125,0.0,224.4761657714844,1.0,278.1499938964844,280.2961730957031,295.8811340332031,298.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35968.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531030178070068,1.0,0.0,0.0,3.994719982147217,3.9947474002838135,1.064794901139976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.40771484375,0.0,1951.3134765625,1895.4371337890625,0.0,2052.356201171875,0.9827874302864076,1.0,0.0,3.0,1.0,0.0
17994900,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.31982421875,0.7508316040039062,0.1668385863304138,0.1506714224815368,297.5972900390625,297.1499938964844,293.1499938964844,0.0032615971285849,-355.98016357421875,283.1497497558594,0.7532561421394348,0.1682213544845581,0.1602602750062942,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.31982421875,0.7573632597923279,0.171121060848236,0.1203648597002029,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3197326660156,0.7114813327789307,0.1401188820600509,0.1337341219186782,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.31964111328125,0.6592880487442017,0.1120816990733146,0.5109482407569885,281.3198547363281,284.95001220703125,294.3388061523437,292.876953125,296.16827392578125,297.5930480957031,281.3207397460937,1.0,0.2736795246601105,1.0,1.0,0.9811712503433228,1.0,-1.2913222312927246,0.5636795163154602,0.7276427149772644,0.2570740282535553,5.551115123125783e-17,1.0,0.0,49.456642150878906,61.0,35903.96484375,0.0,230.84274291992188,1.0,278.1499938964844,280.2976379394531,295.8826904296875,298.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,35975.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524619698524475,1.0,0.0,0.0,3.995112895965576,3.995140552520752,1.065004425981897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.96728515625,0.0,1951.889404296875,1895.4371337890625,0.0,2046.7880859375,0.9828808903694152,1.0,0.0,3.0,1.0,0.0
17994960,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3254699707031,0.7505835890769958,0.1685145199298858,0.1521488279104232,297.5802307128906,297.1499938964844,293.1499938964844,0.0032725078053772,-357.1129150390625,283.1497802734375,0.7521826028823853,0.1693654507398605,0.1612840145826339,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3254699707031,0.756361186504364,0.1723551005125045,0.1211776658892631,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.514404296875,0.7104588150978088,0.1413167119026184,0.1346132606267929,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5286560058594,0.6568500995635986,0.1124015226960182,0.5109029412269592,281.3255310058594,284.95001220703125,294.3831481933594,292.8985595703125,296.178466796875,297.57720947265625,281.3268127441406,1.0,0.2752021253108978,1.0,1.0,0.9803566932678224,1.0,-1.2962985038757324,0.5659770965576172,0.7303214073181152,0.258428156375885,5.551115123125783e-17,1.0,0.0,50.35490417480469,49.0,35964.63671875,0.0,234.6616058349609,1.0,278.1499938964844,280.3009033203125,295.8949279785156,298.2622375488281,293.1499938964844,293.1499938964844,278.1499938964844,35981.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514604330062866,1.0,0.0,0.0,3.995413303375244,3.995440721511841,1.065164497049409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.49267578125,0.0,1952.32958984375,1895.4371337890625,0.0,2038.0994873046875,0.9829522967338562,1.0,0.0,3.0,1.0,0.0
17995020,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3371276855469,0.7552264928817749,0.170780673623085,0.1541168689727783,297.5616149902344,297.1499938964844,293.1499938964844,0.0032813011202961,-357.9552917480469,283.1498107910156,0.755889892578125,0.1709951162338256,0.1627312153577804,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.3371276855469,0.7602682113647461,0.174107551574707,0.1223321408033371,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3354797363281,0.7142071723937988,0.1423536837100982,0.1358938813209533,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3306884765625,0.6588119268417358,0.1124336943030357,0.5121887922286987,281.3372497558594,284.95001220703125,294.4397277832031,292.92626953125,296.1929626464844,297.55987548828125,281.339111328125,1.0,0.2755588591098785,1.0,1.0,0.9793174266815186,1.0,-1.3048655986785889,0.5699189305305481,0.7349466681480408,0.2607732713222503,5.551115123125783e-17,1.0,0.0,50.01312255859375,49.0,36099.0625,0.0,237.10382080078125,1.0,278.1499938964844,280.3086853027344,295.9192810058594,298.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503611445426941,1.0,0.0,0.0,3.99570894241333,3.995736360549927,1.0653221806933288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1396484375,0.0,1952.7630615234373,1895.4371337890625,0.0,2028.576416015625,0.9830226302146912,1.0,0.0,3.0,1.0,0.0
17995080,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3899841308594,0.7601667046546936,0.1725005060434341,0.155360922217369,297.5521545410156,297.1499938964844,293.1499938964844,0.0032878201454877,-358.6049499511719,283.1498107910156,0.7601463794708252,0.1719568222761154,0.1635892242193222,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3707275390625,0.7648442983627319,0.1754592806100845,0.1230973228812217,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.34332275390625,0.7178646922111511,0.1429541707038879,0.1364213228225708,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.34295654296875,0.6615366339683533,0.1125202029943466,0.5122628211975098,281.3435974121094,284.95001220703125,294.4718322753906,292.9420471191406,296.2030944824219,297.5532531738281,281.34527587890625,1.0,0.2749072909355163,1.0,1.0,0.9787275791168212,1.0,-1.3090285062789917,0.5718421339988708,0.7371863722801208,0.2619085609912872,5.551115123125783e-17,1.0,0.0,49.186519622802734,37.0,36160.7265625,0.0,236.82760620117188,1.0,278.1499938964844,280.3122253417969,295.9360046386719,298.3081359863281,293.1499938964844,293.1499938964844,278.1499938964844,35988.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499868869781494,1.0,0.0,0.0,3.995835542678833,3.9958629608154297,1.0653897106749357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.6025390625,0.0,1952.94873046875,1895.4371337890625,0.0,2025.337890625,0.9830527305603028,1.0,0.0,3.0,1.0,0.0
17995140,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3609619140625,0.7816870212554932,0.1757836043834686,0.1584475040435791,297.5289306640625,297.1499938964844,293.1499938964844,0.0033049518242478,-360.3013000488281,283.1498413085937,0.780260443687439,0.1746730953454971,0.1659618467092514,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3609924316406,0.7854020595550537,0.1780698746442794,0.1249578669667244,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3608093261719,0.7345283031463623,0.1446714401245117,0.1378519833087921,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.36053466796875,0.6766905188560486,0.1129126027226448,0.5129682421684265,281.3610534667969,284.95001220703125,294.56024169921875,292.9857788085937,296.2276611328125,297.5294494628906,281.3626403808594,1.0,0.2706576883792877,1.0,1.0,0.9770984649658204,1.0,-1.3203803300857544,0.5770812034606934,0.743299126625061,0.2650439441204071,5.551115123125783e-17,1.0,0.0,44.95465850830078,25.0,36331.609375,0.0,231.6098022460937,1.0,278.1499938964844,280.3224182128906,295.9838562011719,298.3661804199219,293.1499938964844,293.1499938964844,278.1499938964844,35993.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496728897094727,1.0,0.0,0.0,3.996081352233887,3.996109008789064,1.0655207915988283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.93408203125,0.0,1953.3092041015625,1895.4371337890625,0.0,2022.6217041015625,0.9831112027168274,1.0,0.0,3.0,1.0,0.0
17995200,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3609619140625,0.7816870212554932,0.1757836043834686,0.1584475040435791,297.5289306640625,297.1499938964844,293.1499938964844,0.0033049518242478,-360.3013000488281,283.1498413085937,0.780260443687439,0.1746730953454971,0.1659618467092514,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3609924316406,0.7854020595550537,0.1780698746442794,0.1249578669667244,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3608093261719,0.7345283031463623,0.1446714401245117,0.1378519833087921,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.36053466796875,0.6766905188560486,0.1129126027226448,0.5129682421684265,281.3610534667969,284.95001220703125,294.56024169921875,292.9857788085937,296.2276611328125,297.5294494628906,281.3626403808594,1.0,0.2706576883792877,1.0,1.0,0.9770984649658204,1.0,-1.3203803300857544,0.5770812034606934,0.743299126625061,0.2650439441204071,5.551115123125783e-17,1.0,0.0,44.95465850830078,25.0,36331.609375,0.0,231.6098022460937,1.0,278.1499938964844,280.3224182128906,295.9838562011719,298.3661804199219,293.1499938964844,293.1499938964844,278.1499938964844,35993.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496728897094727,1.0,0.0,0.0,3.996081352233887,3.996109008789064,1.0655207915988283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.93408203125,0.0,1953.3092041015625,1895.4371337890625,0.0,2022.6217041015625,0.9831112027168274,1.0,0.0,3.0,1.0,0.0
17995260,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3777160644531,0.8159292936325073,0.1792646795511245,0.1613001674413681,297.5085754394531,297.1499938964844,293.1499938964844,0.0033214625436812,-361.9350891113281,283.1498718261719,0.813507616519928,0.1773994714021682,0.1682855784893036,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3777160644531,0.81841641664505,0.180808737874031,0.126668244600296,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3775329589844,0.7629553079605103,0.1464137881994247,0.1392426192760467,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.37725830078125,0.7038285732269287,0.1133981198072433,0.513853907585144,281.3777770996094,284.95001220703125,294.64801025390625,293.0295715332031,296.2542724609375,297.509521484375,281.3793640136719,1.0,0.2638017833232879,1.0,1.0,0.975714385509491,1.0,-1.331379771232605,0.5821608901023865,0.7492189407348633,0.2680722177028656,5.551115123125783e-17,1.0,0.0,38.74101257324219,25.0,36496.03515625,0.0,221.6657867431641,1.0,278.1499938964844,280.3321533203125,296.03033447265625,298.4234313964844,293.1499938964844,293.1499938964844,278.1499938964844,35995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498635053634644,1.0,0.0,0.0,3.9962329864501953,3.996260404586792,1.0656016229404486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.40673828125,0.0,1953.5313720703125,1895.4371337890625,0.0,2024.2703857421875,0.9831472635269164,1.0,0.0,3.0,1.0,0.0
17995320,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3777160644531,0.8159292936325073,0.1792646795511245,0.1613001674413681,297.5085754394531,297.1499938964844,293.1499938964844,0.0033214625436812,-361.9350891113281,283.1498718261719,0.813507616519928,0.1773994714021682,0.1682855784893036,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.3777160644531,0.81841641664505,0.180808737874031,0.126668244600296,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.3775329589844,0.7629553079605103,0.1464137881994247,0.1392426192760467,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.37725830078125,0.7038285732269287,0.1133981198072433,0.513853907585144,281.3777770996094,284.95001220703125,294.64801025390625,293.0295715332031,296.2542724609375,297.509521484375,281.3793640136719,1.0,0.2638017833232879,1.0,1.0,0.975714385509491,1.0,-1.331379771232605,0.5821608901023865,0.7492189407348633,0.2680722177028656,5.551115123125783e-17,1.0,0.0,38.74101257324219,25.0,36496.03515625,0.0,221.6657867431641,1.0,278.1499938964844,280.3321533203125,296.03033447265625,298.4234313964844,293.1499938964844,293.1499938964844,278.1499938964844,35995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498635053634644,1.0,0.0,0.0,3.9962329864501953,3.996260404586792,1.0656016229404486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.40673828125,0.0,1953.5313720703125,1895.4371337890625,0.0,2024.2703857421875,0.9831472635269164,1.0,0.0,3.0,1.0,0.0
17995380,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3957214355469,0.8469452261924744,0.1827515214681625,0.1642571091651916,297.4902648925781,297.1499938964844,293.1499938964844,0.0033352375030517,-363.2563171386719,283.14990234375,0.8432940244674683,0.1800751984119415,0.1706402152776718,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3957214355469,0.8483864665031433,0.183528259396553,0.1284353733062744,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3955078125,0.7922410368919373,0.1481316089630127,0.1406866610050201,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.39520263671875,0.728082001209259,0.1139106750488281,0.515248715877533,281.3957824707031,284.95001220703125,294.7347717285156,293.0733642578125,296.28179931640625,297.49200439453125,281.3975524902344,1.0,0.2595076858997345,1.0,1.0,0.9743303060531616,1.0,-1.3432841300964355,0.5876675248146057,0.7556166648864746,0.2713336050510406,5.551115123125783e-17,1.0,0.0,34.139583587646484,25.0,36682.66796875,0.0,215.55709838867188,1.0,278.1499938964844,280.3431701660156,296.0753479003906,298.47998046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502841353416443,1.0,0.0,0.0,3.996323108673096,3.996350526809693,1.065649598785967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.52392578125,0.0,1953.6634521484373,1895.4371337890625,0.0,2027.9097900390625,0.9831686615943908,1.0,0.0,3.0,1.0,0.0
17995440,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3957214355469,0.8469452261924744,0.1827515214681625,0.1642571091651916,297.4902648925781,297.1499938964844,293.1499938964844,0.0033352375030517,-363.2563171386719,283.14990234375,0.8432940244674683,0.1800751984119415,0.1706402152776718,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3957214355469,0.8483864665031433,0.183528259396553,0.1284353733062744,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.3955078125,0.7922410368919373,0.1481316089630127,0.1406866610050201,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.39520263671875,0.728082001209259,0.1139106750488281,0.515248715877533,281.3957824707031,284.95001220703125,294.7347717285156,293.0733642578125,296.28179931640625,297.49200439453125,281.3975524902344,1.0,0.2595076858997345,1.0,1.0,0.9743303060531616,1.0,-1.3432841300964355,0.5876675248146057,0.7556166648864746,0.2713336050510406,5.551115123125783e-17,1.0,0.0,34.139583587646484,25.0,36682.66796875,0.0,215.55709838867188,1.0,278.1499938964844,280.3431701660156,296.0753479003906,298.47998046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502841353416443,1.0,0.0,0.0,3.996323108673096,3.996350526809693,1.065649598785967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.52392578125,0.0,1953.6634521484373,1895.4371337890625,0.0,2027.9097900390625,0.9831686615943908,1.0,0.0,3.0,1.0,0.0
17995500,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.4051513671875,0.8617270588874817,0.1844547837972641,0.1657281219959259,297.481689453125,297.1499938964844,293.1499938964844,0.0033408217132091,-363.77099609375,283.14990234375,0.8572919964790344,0.1813709884881973,0.1718046516180038,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.4051513671875,0.8626341223716736,0.1848444193601608,0.1293101012706756,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4049377441406,0.8057700395584106,0.1489618420600891,0.1414080411195755,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.4046325683594,0.7384488582611084,0.1141533106565475,0.5160180926322937,281.4052124023437,284.95001220703125,294.7776794433594,293.0951538085937,296.2956848144531,297.4838256835937,281.406982421875,1.0,0.2580361068248749,1.0,1.0,0.9736382365226746,1.0,-1.349289059638977,0.5904483795166016,0.7588406801223755,0.2729800641536712,5.551115123125783e-17,1.0,0.0,32.41881561279297,25.0,36778.87890625,0.0,213.80751037597656,1.0,278.1499938964844,280.3489074707031,296.0975952148437,298.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,35998.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505614161491394,1.0,0.0,0.0,3.996351957321167,3.996379613876343,1.065665173882735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.88916015625,0.0,1953.7061767578125,1895.4371337890625,0.0,2030.310302734375,0.9831755757331848,1.0,0.0,3.0,1.0,0.0
17995560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.4145202636719,0.8766119480133057,0.1861361563205719,0.1671857386827469,297.473388671875,297.1499938964844,293.1499938964844,0.0033460080157965,-364.2425231933594,283.14990234375,0.8713691234588623,0.182643860578537,0.1729550510644912,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4145202636719,0.8769315481185913,0.186136856675148,0.1301732510328292,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7655944824219,0.8183135390281677,0.1500786393880844,0.142127975821495,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.748728334903717,0.1147333681583404,0.5168224573135376,281.41461181640625,284.95001220703125,294.8201904296875,293.1169128417969,296.3096923828125,297.4760437011719,281.4163513183594,1.0,0.25685715675354,1.0,1.0,0.9729931950569152,1.0,-1.3552827835083008,0.5932276844978333,0.7620550990104675,0.2746134400367737,5.551115123125783e-17,1.0,0.0,30.921531677246094,25.0,36874.90625,0.0,212.55137634277344,1.0,278.1499938964844,280.3546142578125,296.11968994140625,298.5364685058594,293.1499938964844,293.1499938964844,278.1499938964844,35998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508624792098999,1.0,0.0,0.0,3.99637508392334,3.996402740478516,1.065677452061209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.2001953125,0.0,1953.7401123046875,1895.4371337890625,0.0,2032.917236328125,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
17995620,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4332580566406,0.9030569791793824,0.1889933943748474,0.1696749329566955,297.4600524902344,297.1499938964844,293.1499938964844,0.0033489565830677,-364.3786315917969,283.1499328613281,0.8964589834213257,0.1847875565290451,0.1749036461114883,297.4747009277344,297.1499938964844,293.1499938964844,0.8700577616691589,-4676.5791015625,281.4332580566406,0.9022938013076782,0.1883274465799331,0.1316452622413635,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.43310546875,0.8394730687141418,0.151308923959732,0.1435243636369705,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4327392578125,0.7677107453346252,0.1149602085351944,0.5191425085067749,281.4333190917969,284.95001220703125,294.8914794921875,293.1536865234375,296.3333435058594,297.46356201171875,281.4349975585937,1.0,0.2554487287998199,1.0,1.0,0.9718967080116272,1.0,-1.3668396472930908,0.5985820889472961,0.7682576179504395,0.2777726054191589,5.551115123125783e-17,1.0,0.0,28.69100379943848,25.0,37072.09375,0.0,211.6158142089844,1.0,278.1499938964844,280.3664855957031,296.157470703125,298.5863647460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515088319778442,1.0,0.0,0.0,3.996404886245728,3.996432304382324,1.0656932545316522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.6611328125,0.0,1953.783447265625,1895.4371337890625,0.0,2038.5186767578125,0.9831880927085876,1.0,0.0,3.0,1.0,0.0
17995680,297.52197265625,297.1499938964844,293.1499938964844,0.0008927000453695,-92.24827575683594,283.1790771484375,0.9083938002586364,0.1909535825252533,0.1703774034976959,297.45770263671875,297.1499938964844,293.1499938964844,0.0033500455319881,-364.4687805175781,283.1499328613281,0.9008912444114684,0.1851518899202346,0.1752382516860962,297.4851989746094,297.1499938964844,293.1499938964844,0.0034527794923633,-277.4356689453125,283.16705322265625,0.9073480367660522,0.1899585872888565,0.1320964097976684,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4358825683594,0.8431271910667419,0.1515237540006637,0.14371258020401,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.4355773925781,0.7709823846817017,0.1150151044130325,0.5192616581916809,281.4361572265625,284.95001220703125,294.9039001464844,293.1601257324219,296.3412475585937,297.46759033203125,281.43798828125,1.0,0.2552809715270996,1.0,1.0,0.9717031121253968,1.0,-1.368992567062378,0.5995883345603943,0.7694042325019836,0.278335839509964,5.551115123125783e-17,1.0,0.0,28.342151641845703,25.0,37107.875,0.0,211.59442138671875,1.0,278.1499938964844,280.368408203125,296.1640625,298.5949401855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516394853591919,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.33837890625,0.0,1953.7891845703125,1895.4371337890625,0.0,2039.6519775390625,0.983189046382904,1.0,0.0,3.0,1.0,0.0
17995740,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9349992275238036,0.1955998390913009,0.1743317395448684,297.4498291015625,297.1499938964844,293.1499938964844,0.0033426866866648,-363.5171203613281,283.14996337890625,0.9205462336540222,0.1864008903503418,0.1763704270124435,297.49957275390625,297.1499938964844,293.1499938964844,0.0034797973930835,-279.4858703613281,283.163818359375,0.932128608226776,0.1935921311378479,0.1345207244157791,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4505310058594,0.8587152361869812,0.1522792875766754,0.1443611085414886,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4499816894531,0.7851547598838806,0.1152914762496948,0.5199562311172485,281.4510192871094,284.95001220703125,294.9466552734375,293.18243408203125,296.36505126953125,297.4776916503906,281.4542236328125,1.0,0.25495046377182,1.0,1.0,0.9710319638252258,1.0,-1.3796188831329346,0.6045240759849548,0.775094747543335,0.2811744213104248,5.551115123125783e-17,1.0,0.0,27.00581932067871,25.0,37307.82421875,0.0,212.3865966796875,1.0,278.1499938964844,280.3797607421875,296.18719482421875,298.6273498535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521740794181824,1.0,0.0,0.0,3.99642014503479,3.996447801589966,1.0657014399839682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.1025390625,0.0,1953.8060302734373,1895.4371337890625,0.0,2044.28955078125,0.9831917881965636,1.0,0.0,3.0,1.0,0.0
17995800,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.4674377441406,0.9513948559761048,0.1950548589229583,0.1758594959974289,297.4427490234375,297.1499938964844,293.1499938964844,0.003334131790325,-362.4411926269531,283.1499938964844,0.9361127614974976,0.1875289976596832,0.1774097383022308,297.5028381347656,297.1499938964844,293.1499938964844,0.0034966480452567,-280.7232360839844,283.161376953125,0.9506835341453552,0.1960419267416,0.1365009695291519,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.46600341796875,0.8706637620925903,0.1529795974493026,0.144983097910881,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.46551513671875,0.7957697510719299,0.1155431643128395,0.5209375023841858,281.46636962890625,284.95001220703125,294.98553466796875,293.2028503417969,296.3761901855469,297.4681091308594,281.4685363769531,1.0,0.2548020482063293,1.0,1.0,0.9704130291938782,1.0,-1.3870068788528442,0.607944667339325,0.7790622115135193,0.2832201719284057,5.551115123125783e-17,1.0,0.0,26.14499855041504,28.0,37451.48828125,0.0,213.1003570556641,1.0,278.1499938964844,280.3890380859375,296.20928955078125,298.6596374511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528758645057678,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.0657058737706393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.7783203125,0.0,1953.8182373046875,1895.4371337890625,0.0,2050.3828125,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
17995860,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4839172363281,0.9590327143669128,0.1965816915035247,0.1766536682844162,297.428466796875,297.1499938964844,293.1499938964844,0.0033412391785532,-363.0431518554688,283.14996337890625,0.9467684626579284,0.1897762268781662,0.1795452982187271,297.494384765625,297.1499938964844,293.1499938964844,0.0035259122960269,-282.9364318847656,283.1576538085937,0.9636052250862122,0.1996564865112304,0.1392983794212341,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.4837341308594,0.8786105513572693,0.1543825715780258,0.1463096141815185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.48345947265625,0.8015447854995728,0.1158993765711784,0.5226631760597229,281.4839782714844,284.95001220703125,295.0647277832031,293.2449645996094,296.4008178710937,297.4508361816406,281.4854736328125,1.0,0.2559846043586731,1.0,1.0,0.9692779183387756,1.0,-1.397546887397766,0.612858235836029,0.7846886515617371,0.2860997021198272,5.551115123125783e-17,1.0,0.0,25.878639221191406,31.0,37617.6875,0.0,216.41392517089844,1.0,278.1499938964844,280.39910888671875,296.2514038085937,298.7157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542374134063721,1.0,0.0,0.0,3.9964401721954346,3.9964675903320312,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.37939453125,0.0,1953.8353271484373,1895.4371337890625,0.0,2062.2216796875,0.983196496963501,1.0,0.0,3.0,1.0,0.0
17995920,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4839172363281,0.9590327143669128,0.1965816915035247,0.1766536682844162,297.428466796875,297.1499938964844,293.1499938964844,0.0033412391785532,-363.0431518554688,283.14996337890625,0.9467684626579284,0.1897762268781662,0.1795452982187271,297.494384765625,297.1499938964844,293.1499938964844,0.0035259122960269,-282.9364318847656,283.1576538085937,0.9636052250862122,0.1996564865112304,0.1392983794212341,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.4837341308594,0.8786105513572693,0.1543825715780258,0.1463096141815185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.48345947265625,0.8015447854995728,0.1158993765711784,0.5226631760597229,281.4839782714844,284.95001220703125,295.0647277832031,293.2449645996094,296.4008178710937,297.4508361816406,281.4854736328125,1.0,0.2559846043586731,1.0,1.0,0.9692779183387756,1.0,-1.397546887397766,0.612858235836029,0.7846886515617371,0.2860997021198272,5.551115123125783e-17,1.0,0.0,25.878639221191406,31.0,37617.6875,0.0,216.41392517089844,1.0,278.1499938964844,280.39910888671875,296.2514038085937,298.7157287597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542374134063721,1.0,0.0,0.0,3.9964401721954346,3.9964675903320312,1.065712126546714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.37939453125,0.0,1953.8353271484373,1895.4371337890625,0.0,2062.2216796875,0.983196496963501,1.0,0.0,3.0,1.0,0.0
17995980,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5006103515625,0.9569833278656006,0.1991704851388931,0.1788450181484222,297.41473388671875,297.1499938964844,293.1499938964844,0.0033469989430159,-363.503662109375,283.14996337890625,0.9442644715309144,0.1918920874595642,0.1815913319587707,297.48004150390625,297.1499938964844,293.1499938964844,0.0035405256785452,-283.9787292480469,283.1552124023437,0.9625365734100342,0.2025476545095443,0.1414233446121215,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5004272460937,0.8757280707359314,0.1556925028562545,0.1475870311260223,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5001220703125,0.7971825003623962,0.1161444708704948,0.5239551663398743,281.5006408691406,284.95001220703125,295.1411437988281,293.28631591796875,296.42596435546875,297.4366455078125,281.50213623046875,1.0,0.2583304345607757,1.0,1.0,0.9681428074836732,1.0,-1.4082690477371216,0.617865264415741,0.7904037833213806,0.2890218198299408,5.551115123125783e-17,1.0,0.0,26.52243423461914,34.0,37786.0625,0.0,222.0216827392578,1.0,278.1499938964844,280.4091796875,296.2907409667969,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550702691078186,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.634765625,0.0,1953.8453369140625,1895.4371337890625,0.0,2069.474853515625,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
17996040,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5006103515625,0.9569833278656006,0.1991704851388931,0.1788450181484222,297.41473388671875,297.1499938964844,293.1499938964844,0.0033469989430159,-363.503662109375,283.14996337890625,0.9442644715309144,0.1918920874595642,0.1815913319587707,297.48004150390625,297.1499938964844,293.1499938964844,0.0035405256785452,-283.9787292480469,283.1552124023437,0.9625365734100342,0.2025476545095443,0.1414233446121215,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5004272460937,0.8757280707359314,0.1556925028562545,0.1475870311260223,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5001220703125,0.7971825003623962,0.1161444708704948,0.5239551663398743,281.5006408691406,284.95001220703125,295.1411437988281,293.28631591796875,296.42596435546875,297.4366455078125,281.50213623046875,1.0,0.2583304345607757,1.0,1.0,0.9681428074836732,1.0,-1.4082690477371216,0.617865264415741,0.7904037833213806,0.2890218198299408,5.551115123125783e-17,1.0,0.0,26.52243423461914,34.0,37786.0625,0.0,222.0216827392578,1.0,278.1499938964844,280.4091796875,296.2907409667969,298.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550702691078186,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.634765625,0.0,1953.8453369140625,1895.4371337890625,0.0,2069.474853515625,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
17996100,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.5087890625,0.9526239037513732,0.2005210220813751,0.1800629496574401,297.4081115722656,297.1499938964844,293.1499938964844,0.0033493284136056,-363.6759033203125,283.14996337890625,0.9392307996749878,0.1929029375314712,0.1825798898935318,297.472412109375,297.1499938964844,293.1499938964844,0.0035459783393889,-284.3525390625,283.154296875,0.958294689655304,0.2038726955652237,0.1423870325088501,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.50860595703125,0.8712167143821716,0.1563137918710708,0.1482041329145431,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.50830078125,0.7921566963195801,0.1162368431687355,0.5245065689086914,281.5088195800781,284.95001220703125,295.1781921386719,293.3066711425781,296.4382629394531,297.429931640625,281.5102844238281,1.0,0.2598292827606201,1.0,1.0,0.9675752520561218,1.0,-1.413477659225464,0.6203013062477112,0.7931763529777527,0.29044109582901,5.551115123125783e-17,1.0,0.0,27.11882781982422,34.0,37867.390625,0.0,225.4564514160156,1.0,278.1499938964844,280.4140625,296.3103332519531,298.7909545898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553738951683044,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.53955078125,0.0,1953.8487548828125,1895.4371337890625,0.0,2072.12109375,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
17996160,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.51678466796875,0.946575164794922,0.2018718272447586,0.1812990456819534,297.40155029296875,297.1499938964844,293.1499938964844,0.0033515461254864,-363.8375854492188,283.14996337890625,0.9324434995651244,0.1938924640417099,0.1835535317659378,297.4647216796875,297.1499938964844,293.1499938964844,0.0035510913003236,-284.7003173828125,283.153564453125,0.9522746205329896,0.2051564455032348,0.1433202773332595,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8654063940048218,0.1572275310754776,0.148813784122467,297.2290954589844,297.1499938964844,293.1499938964844,0.0668927058577537,-11324.7392578125,283.0790710449219,0.7858962416648865,0.1165725588798523,0.52500981092453,281.5168151855469,284.95001220703125,295.2146301269531,293.326904296875,296.4504089355469,297.4233703613281,281.51824951171875,1.0,0.2614956796169281,1.0,1.0,0.9670166373252868,1.0,-1.4185856580734253,0.6226927042007446,0.7958929538726807,0.2918314933776855,5.551115123125783e-17,1.0,0.0,27.861967086791992,37.0,37946.546875,0.0,229.23016357421875,1.0,278.1499938964844,280.4187927246094,296.3300170898437,298.81573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556400299072266,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.2724609375,0.0,1953.8514404296875,1895.4371337890625,0.0,2074.44091796875,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17996220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5274658203125,0.943217635154724,0.2032954543828964,0.18256576359272,297.3956298828125,297.1499938964844,293.1499938964844,0.0033475756645202,-363.29827880859375,283.1499938964844,0.928421437740326,0.1949134320020675,0.1845281720161438,297.4579467773437,297.1499938964844,293.1499938964844,0.0035498719662427,-284.51776123046875,283.1529235839844,0.948821783065796,0.2064942121505737,0.1442578434944152,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.525146484375,0.8622923493385315,0.1577683687210083,0.149641141295433,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5146179199219,0.782800018787384,0.1168491467833519,0.527569055557251,281.52752685546875,284.95001220703125,295.2501525878906,293.3468933105469,296.4627380371094,297.41802978515625,281.5296936035156,1.0,0.2633460164070129,1.0,1.0,0.9664584398269652,1.0,-1.4264668226242063,0.626376748085022,0.8000900745391846,0.2939490675926208,5.551115123125783e-17,1.0,0.0,28.462377548217773,37.0,38082.625,0.0,233.7766571044922,1.0,278.1499938964844,280.4266967773437,296.3499450683594,298.8421630859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559340596199036,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.71630859375,0.0,1953.8536376953125,1895.4371337890625,0.0,2077.005859375,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17996280,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5363464355469,0.9343187212944032,0.2046027481555938,0.1838041692972183,297.3895874023437,297.1499938964844,293.1499938964844,0.0033478515688329,-363.2444458007813,283.1499938964844,0.9189575910568236,0.1958478689193725,0.1854726672172546,297.4506530761719,297.1499938964844,293.1499938964844,0.0035529213491827,-284.6962280273437,283.15240478515625,0.9398164749145508,0.2076941579580307,0.1451523452997207,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5361022949219,0.8544542789459229,0.1582766473293304,0.1501893848180771,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.535400390625,0.7745037078857422,0.1167716383934021,0.5276532173156738,281.536376953125,284.95001220703125,295.2841491699219,293.3662414550781,296.4739685058594,297.41180419921875,281.5377502441406,1.0,0.2652446329593658,1.0,1.0,0.9659101963043212,1.0,-1.4309226274490356,0.6284655332565308,0.8024570941925049,0.295175552368164,5.551115123125783e-17,1.0,0.0,29.47502517700196,40.0,38152.9921875,0.0,238.0065460205078,1.0,278.1499938964844,280.4312438964844,296.36962890625,298.867919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562982439994812,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.18798828125,0.0,1953.855224609375,1895.4371337890625,0.0,2080.18359375,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17996340,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.923827350139618,0.2063951343297958,0.1850945204496383,297.3830261230469,297.1499938964844,293.1499938964844,0.0033515559043735,-363.5765380859375,283.1499938964844,0.9083709716796876,0.1968171596527099,0.186453491449356,297.4425964355469,297.1499938964844,293.1499938964844,0.0035595803055912,-285.174560546875,283.1519470214844,0.929073691368103,0.2089306563138961,0.1460702419281005,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5433349609375,0.8456255793571472,0.1588222235441208,0.1507566124200821,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5430603027344,0.7651636004447937,0.1167140677571296,0.5275939106941223,281.54351806640625,284.95001220703125,295.3200378417969,293.386962890625,296.4859313964844,297.4051818847656,281.5446472167969,1.0,0.2673981785774231,1.0,1.0,0.965313732624054,1.0,-1.4353598356246948,0.6305527687072754,0.8048071265220642,0.2963882386684418,5.551115123125783e-17,1.0,0.0,30.696815490722656,40.0,38215.94140625,0.0,242.76544189453125,1.0,278.1499938964844,280.43505859375,296.3900756835937,298.8934326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566128373146057,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.68505859375,0.0,1953.8565673828125,1895.4371337890625,0.0,2082.9296875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17996400,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5515441894531,0.9159775376319884,0.2073695212602615,0.1864477097988128,297.3774108886719,297.1499938964844,293.1499938964844,0.0033540306612849,-363.7837524414063,283.1499938964844,0.900434136390686,0.1976340115070343,0.1872785240411758,297.4356994628906,297.1499938964844,293.1499938964844,0.0035644758027046,-285.51837158203125,283.151611328125,0.920393705368042,0.2099708318710327,0.1468395143747329,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5494689941406,0.8386489152908325,0.1592890173196792,0.1512400358915329,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5492248535156,0.7577747106552124,0.1166791096329689,0.5275847911834717,281.5496520996094,284.95001220703125,295.3500061035156,293.404541015625,296.4960327148437,297.4000244140625,281.55084228515625,1.0,0.2693004310131073,1.0,1.0,0.9648001790046692,1.0,-1.4394677877426147,0.6324852705001831,0.8069824576377869,0.297506719827652,5.551115123125783e-17,1.0,0.0,31.765336990356445,43.0,38275.61328125,0.0,247.042724609375,1.0,278.1499938964844,280.4385986328125,296.40728759765625,298.9147644042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568488717079163,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.341796875,0.0,1953.8575439453125,1895.4371337890625,0.0,2084.990966796875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17996460,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5616455078125,0.8983083367347717,0.2095913141965866,0.1885453462600708,297.3657531738281,297.1499938964844,293.1499938964844,0.0033603382762521,-364.348876953125,283.14996337890625,0.8832254409790039,0.1993085592985153,0.1889798492193222,297.4214172363281,297.1499938964844,293.1499938964844,0.0035760819446295,-286.35357666015625,283.1510925292969,0.9020339250564576,0.2121104747056961,0.1484231948852539,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5614929199219,0.8234955668449402,0.1602674722671508,0.1522692590951919,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.561279296875,0.7421430349349976,0.1166015118360519,0.527696430683136,281.5616760253906,284.95001220703125,295.41363525390625,293.4426574707031,296.5166015625,297.3873291015625,281.56268310546875,1.0,0.273564875125885,1.0,1.0,0.9637128710746764,1.0,-1.4472999572753906,0.6361791491508484,0.8111208081245422,0.2996407151222229,5.551115123125783e-17,1.0,0.0,34.33958435058594,46.0,38384.953125,0.0,256.5847473144531,1.0,278.1499938964844,280.4451904296875,296.4438781738281,298.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757046639919281,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.18603515625,0.0,1953.8590087890625,1895.4371337890625,0.0,2086.718994140625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17996520,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5616455078125,0.8983083367347717,0.2095913141965866,0.1885453462600708,297.3657531738281,297.1499938964844,293.1499938964844,0.0033603382762521,-364.348876953125,283.14996337890625,0.8832254409790039,0.1993085592985153,0.1889798492193222,297.4214172363281,297.1499938964844,293.1499938964844,0.0035760819446295,-286.35357666015625,283.1510925292969,0.9020339250564576,0.2121104747056961,0.1484231948852539,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5614929199219,0.8234955668449402,0.1602674722671508,0.1522692590951919,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.561279296875,0.7421430349349976,0.1166015118360519,0.527696430683136,281.5616760253906,284.95001220703125,295.41363525390625,293.4426574707031,296.5166015625,297.3873291015625,281.56268310546875,1.0,0.273564875125885,1.0,1.0,0.9637128710746764,1.0,-1.4472999572753906,0.6361791491508484,0.8111208081245422,0.2996407151222229,5.551115123125783e-17,1.0,0.0,34.33958435058594,46.0,38384.953125,0.0,256.5847473144531,1.0,278.1499938964844,280.4451904296875,296.4438781738281,298.95880126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757046639919281,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.18603515625,0.0,1953.8590087890625,1895.4371337890625,0.0,2086.718994140625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
