time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996580,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5732116699219,0.8829020261764526,0.2118337303400039,0.1906538009643554,297.35467529296875,297.1499938964844,293.1499938964844,0.0033654870931059,-364.7918701171875,283.14996337890625,0.8675178289413452,0.20088891685009,0.1905963569879531,297.407958984375,297.1499938964844,293.1499938964844,0.0035866426769644,-287.1076354980469,283.1507263183594,0.8862479329109192,0.2141481339931488,0.1499368250370025,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5730895996094,0.8091745376586914,0.16120345890522,0.1532664149999618,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5728454589844,0.7281516194343567,0.1165034845471382,0.527768611907959,281.5732421875,284.95001220703125,295.47686767578125,293.4816589355469,296.5376281738281,297.3757629394531,281.57421875,1.0,0.277946799993515,1.0,1.0,0.9626256227493286,1.0,-1.454872965812683,0.6397597789764404,0.8151131868362427,0.3016950488090515,5.551115123125783e-17,1.0,0.0,37.08130645751953,49.0,38492.67578125,0.0,266.53082275390625,1.0,278.1499938964844,280.4516296386719,296.4815673828125,299.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756963849067688,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.98583984375,0.0,1953.8597412109373,1895.4371337890625,0.0,2085.99560546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17996640,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5732116699219,0.8829020261764526,0.2118337303400039,0.1906538009643554,297.35467529296875,297.1499938964844,293.1499938964844,0.0033654870931059,-364.7918701171875,283.14996337890625,0.8675178289413452,0.20088891685009,0.1905963569879531,297.407958984375,297.1499938964844,293.1499938964844,0.0035866426769644,-287.1076354980469,283.1507263183594,0.8862479329109192,0.2141481339931488,0.1499368250370025,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5730895996094,0.8091745376586914,0.16120345890522,0.1532664149999618,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5728454589844,0.7281516194343567,0.1165034845471382,0.527768611907959,281.5732421875,284.95001220703125,295.47686767578125,293.4816589355469,296.5376281738281,297.3757629394531,281.57421875,1.0,0.277946799993515,1.0,1.0,0.9626256227493286,1.0,-1.454872965812683,0.6397597789764404,0.8151131868362427,0.3016950488090515,5.551115123125783e-17,1.0,0.0,37.08130645751953,49.0,38492.67578125,0.0,266.53082275390625,1.0,278.1499938964844,280.4516296386719,296.4815673828125,299.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756963849067688,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.98583984375,0.0,1953.8597412109373,1895.4371337890625,0.0,2085.99560546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17996700,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5788879394531,0.8757955431938171,0.2129342406988144,0.1916972547769546,297.349365234375,297.1499938964844,293.1499938964844,0.0033676424063742,-364.9689025878906,283.14996337890625,0.8603067398071289,0.2016492635011673,0.1913773268461227,297.4015197753906,297.1499938964844,293.1499938964844,0.0035915155895054,-287.45269775390625,283.1506042480469,0.8789200782775879,0.2151335477828979,0.1506713479757309,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5787658691406,0.802054226398468,0.1616561412811279,0.1537526249885559,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.5785522460937,0.7215799689292908,0.1164445355534553,0.5277731418609619,281.57891845703125,284.95001220703125,295.5083312988281,293.50146484375,296.5482788085937,297.3702697753906,281.57989501953125,1.0,0.2801594138145447,1.0,1.0,0.9620819687843324,1.0,-1.4585338830947876,0.6414941549301147,0.8170396685600281,0.3026851415634155,5.551115123125783e-17,1.0,0.0,38.5009880065918,49.0,38545.515625,0.0,271.60858154296875,1.0,278.1499938964844,280.4548034667969,296.5009155273437,299.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568662166595459,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.37109375,0.0,1953.860107421875,1895.4371337890625,0.0,2085.142578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17996760,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.58453369140625,0.8690308928489685,0.2140184193849563,0.1927308887243271,297.3441467285156,297.1499938964844,293.1499938964844,0.0033696193713694,-365.127197265625,283.14996337890625,0.8534706830978394,0.2023959755897522,0.1921462416648864,297.3952331542969,297.1499938964844,293.1499938964844,0.0035961982794106,-287.7829895019531,283.1504821777344,0.871929943561554,0.2161020636558532,0.1513952016830444,297.2769470214844,297.1499938964844,293.1499938964844,0.7987934350967407,-5541.46728515625,281.5843811035156,0.7951318025588989,0.1621006727218628,0.15423284471035,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.58416748046875,0.7150639891624451,0.1163772717118263,0.5277495384216309,281.58453369140625,284.95001220703125,295.5399169921875,293.5216064453125,296.5590209960937,297.3648986816406,281.5854797363281,1.0,0.2823930978775024,1.0,1.0,0.961545705795288,1.0,-1.4621150493621826,0.6431930065155029,0.8189219832420349,0.3036505579948425,5.551115123125783e-17,1.0,0.0,39.95855712890625,52.0,38597.640625,0.0,276.7705383300781,1.0,278.1499938964844,280.4579467773437,296.5207214355469,299.0487365722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756742537021637,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.75830078125,0.0,1953.8603515625,1895.4371337890625,0.0,2084.062255859375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17996820,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.59783935546875,0.8574344515800476,0.2161381095647812,0.1947590410709381,297.3345031738281,297.1499938964844,293.1499938964844,0.0033684719819575,-364.87115478515625,283.1499938964844,0.8417500853538513,0.203867420554161,0.1936550438404083,297.3835754394531,297.1499938964844,293.1499938964844,0.0036002059932798,-287.9992370605469,283.1503295898437,0.8599250912666321,0.2180194556713104,0.1528226137161255,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5978698730469,0.783275842666626,0.1631199419498443,0.1553428322076797,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.59893798828125,0.7029968500137329,0.1163948625326156,0.5285224318504333,281.59783935546875,284.95001220703125,295.6021423339844,293.5621032714844,296.5805969238281,297.35504150390625,281.5987548828125,1.0,0.2868792116641998,1.0,1.0,0.9604835510253906,1.0,-1.4703344106674194,0.6470888257026672,0.8232455849647522,0.3058537244796753,5.551115123125783e-17,1.0,0.0,42.81609725952149,55.0,38729.01171875,0.0,287.48895263671875,1.0,278.1499938964844,280.4658508300781,296.5611572265625,299.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565279006958008,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.19775390625,0.0,1953.8607177734373,1895.4371337890625,0.0,2082.188232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17996880,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.59783935546875,0.8574344515800476,0.2161381095647812,0.1947590410709381,297.3345031738281,297.1499938964844,293.1499938964844,0.0033684719819575,-364.87115478515625,283.1499938964844,0.8417500853538513,0.203867420554161,0.1936550438404083,297.3835754394531,297.1499938964844,293.1499938964844,0.0036002059932798,-287.9992370605469,283.1503295898437,0.8599250912666321,0.2180194556713104,0.1528226137161255,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5978698730469,0.783275842666626,0.1631199419498443,0.1553428322076797,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.59893798828125,0.7029968500137329,0.1163948625326156,0.5285224318504333,281.59783935546875,284.95001220703125,295.6021423339844,293.5621032714844,296.5805969238281,297.35504150390625,281.5987548828125,1.0,0.2868792116641998,1.0,1.0,0.9604835510253906,1.0,-1.4703344106674194,0.6470888257026672,0.8232455849647522,0.3058537244796753,5.551115123125783e-17,1.0,0.0,42.81609725952149,55.0,38729.01171875,0.0,287.48895263671875,1.0,278.1499938964844,280.4658508300781,296.5611572265625,299.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565279006958008,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.19775390625,0.0,1953.8607177734373,1895.4371337890625,0.0,2082.188232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17996940,297.38299560546875,297.1499938964844,293.1499938964844,0.7862359285354614,-6649.1376953125,281.6029357910156,0.8510604500770569,0.2171510010957718,0.1957575231790542,297.32940673828125,297.1499938964844,293.1499938964844,0.0033714519813656,-365.1435852050781,283.1499938964844,0.8354113698005676,0.2046082019805908,0.1944303959608078,297.3773193359375,297.1499938964844,293.1499938964844,0.0036059548147022,-288.4188232421875,283.1502685546875,0.8533954620361328,0.218976616859436,0.1535497307777404,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6028137207031,0.7765655517578125,0.1635166853666305,0.1557788550853729,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6027526855469,0.6958745121955872,0.1162542551755905,0.5281668901443481,281.6029357910156,284.95001220703125,295.6355285644531,293.584228515625,296.592041015625,297.34942626953125,281.6037292480469,1.0,0.2892591059207916,1.0,1.0,0.9599109292030334,1.0,-1.4734346866607666,0.6485723853111267,0.8248622417449951,0.306677758693695,5.551115123125783e-17,1.0,0.0,44.484989166259766,55.0,38772.421875,0.0,293.04327392578125,1.0,278.1499938964844,280.4684753417969,296.5831298828125,299.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563962936401367,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.10888671875,0.0,1953.8607177734373,1895.4371337890625,0.0,2081.03955078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997000,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6087341308594,0.8464227318763733,0.2182503044605255,0.1968497931957245,297.3250732421875,297.1499938964844,293.1499938964844,0.0033730880822986,-365.27435302734375,283.1499938964844,0.8304262757301331,0.2052362412214279,0.1950860619544983,297.3720092773437,297.1499938964844,293.1499938964844,0.0036098507698625,-288.6933898925781,283.15020751953125,0.8482915163040161,0.2197876274585724,0.1541637927293777,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.607421875,0.7712876796722412,0.1638590395450592,0.1561552286148071,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6072082519531,0.6901749968528748,0.1161416098475456,0.5278916358947754,281.6075439453125,284.95001220703125,295.6641845703125,293.6034545898437,296.6023254394531,297.34552001953125,281.6084289550781,1.0,0.2913087904453277,1.0,1.0,0.9594178795814514,1.0,-1.476390719413757,0.6499857902526855,0.826404869556427,0.3074588179588318,5.551115123125783e-17,1.0,0.0,45.90378952026367,43.0,38816.2890625,0.0,297.92724609375,1.0,278.1499938964844,280.4710693359375,296.60205078125,299.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756250262260437,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.58447265625,0.0,1953.86083984375,1895.4371337890625,0.0,2079.7646484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997060,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.61480712890625,0.8532618880271912,0.2198292762041092,0.198235884308815,297.3162841796875,297.1499938964844,293.1499938964844,0.0033791346941143,-365.8576965332031,283.1499938964844,0.8367112874984741,0.2065581381320953,0.1963003575801849,297.3611145019531,297.1499938964844,293.1499938964844,0.0036209591198712,-289.52423095703125,283.1501159667969,0.855320394039154,0.221491664648056,0.1553297042846679,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.61474609375,0.7770997881889343,0.1646055430173874,0.1568144857883453,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6146240234375,0.6940021514892578,0.1159024015069007,0.5265991687774658,281.61480712890625,284.95001220703125,295.72576904296875,293.6455383300781,296.6233825683594,297.3348693847656,281.6152648925781,1.0,0.2900816798210144,1.0,1.0,0.958348274230957,1.0,-1.4801533222198486,0.6518166065216064,0.8283367156982422,0.3084445595741272,5.551115123125783e-17,1.0,0.0,44.8765869140625,31.0,38861.60546875,0.0,297.0334777832031,1.0,278.1499938964844,280.4739685058594,296.64306640625,299.18896484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557651400566101,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.50732421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2075.532470703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997120,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.61480712890625,0.8532618880271912,0.2198292762041092,0.198235884308815,297.3162841796875,297.1499938964844,293.1499938964844,0.0033791346941143,-365.8576965332031,283.1499938964844,0.8367112874984741,0.2065581381320953,0.1963003575801849,297.3611145019531,297.1499938964844,293.1499938964844,0.0036209591198712,-289.52423095703125,283.1501159667969,0.855320394039154,0.221491664648056,0.1553297042846679,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.61474609375,0.7770997881889343,0.1646055430173874,0.1568144857883453,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6146240234375,0.6940021514892578,0.1159024015069007,0.5265991687774658,281.61480712890625,284.95001220703125,295.72576904296875,293.6455383300781,296.6233825683594,297.3348693847656,281.6152648925781,1.0,0.2900816798210144,1.0,1.0,0.958348274230957,1.0,-1.4801533222198486,0.6518166065216064,0.8283367156982422,0.3084445595741272,5.551115123125783e-17,1.0,0.0,44.8765869140625,31.0,38861.60546875,0.0,297.0334777832031,1.0,278.1499938964844,280.4739685058594,296.64306640625,299.18896484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557651400566101,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.50732421875,0.0,1953.8609619140625,1895.4371337890625,0.0,2075.532470703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997180,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.61962890625,0.8780378103256226,0.2215112000703811,0.1995633691549301,297.3084716796875,297.1499938964844,293.1499938964844,0.0033873200882226,-366.6951904296875,283.14996337890625,0.8597756028175354,0.2078648209571838,0.1973631680011749,297.3513488769531,297.1499938964844,293.1499938964844,0.0036343070678412,-290.5516662597656,283.1500549316406,0.8802561163902283,0.2231645435094833,0.1563723236322403,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6195678710937,0.7994541525840759,0.1653725504875183,0.1573612689971923,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6194763183594,0.7127399444580078,0.115693986415863,0.5248064994812012,281.61962890625,284.95001220703125,295.7869567871094,293.6882629394531,296.64520263671875,297.3258972167969,281.6199951171875,1.0,0.2850295603275299,1.0,1.0,0.957278609275818,1.0,-1.4827792644500732,0.6531267762184143,0.8296525478363037,0.3090985119342804,5.551115123125783e-17,1.0,0.0,40.53902053833008,25.0,38884.70703125,0.0,287.2692565917969,1.0,278.1499938964844,280.47540283203125,296.6842956542969,299.23211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549425959587097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.1455078125,0.0,1953.861083984375,1895.4371337890625,0.0,2068.3623046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997240,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.61962890625,0.8780378103256226,0.2215112000703811,0.1995633691549301,297.3084716796875,297.1499938964844,293.1499938964844,0.0033873200882226,-366.6951904296875,283.14996337890625,0.8597756028175354,0.2078648209571838,0.1973631680011749,297.3513488769531,297.1499938964844,293.1499938964844,0.0036343070678412,-290.5516662597656,283.1500549316406,0.8802561163902283,0.2231645435094833,0.1563723236322403,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6195678710937,0.7994541525840759,0.1653725504875183,0.1573612689971923,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6194763183594,0.7127399444580078,0.115693986415863,0.5248064994812012,281.61962890625,284.95001220703125,295.7869567871094,293.6882629394531,296.64520263671875,297.3258972167969,281.6199951171875,1.0,0.2850295603275299,1.0,1.0,0.957278609275818,1.0,-1.4827792644500732,0.6531267762184143,0.8296525478363037,0.3090985119342804,5.551115123125783e-17,1.0,0.0,40.53902053833008,25.0,38884.70703125,0.0,287.2692565917969,1.0,278.1499938964844,280.47540283203125,296.6842956542969,299.23211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549425959587097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.1455078125,0.0,1953.861083984375,1895.4371337890625,0.0,2068.3623046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997300,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6219177246094,0.8938714861869812,0.222349151968956,0.2002277225255966,297.304931640625,297.1499938964844,293.1499938964844,0.0033913338556885,-367.1060791015625,283.14996337890625,0.8747144341468811,0.2085125148296356,0.1978825330734253,297.34686279296875,297.1499938964844,293.1499938964844,0.0036408074665814,-291.052001953125,283.1500244140625,0.896128237247467,0.2239882051944732,0.1568799763917923,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.6218566894531,0.8131871223449707,0.1657611727714538,0.1576334089040756,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.62176513671875,0.7236026525497437,0.1156001612544059,0.5239273905754089,281.6219177246094,284.95001220703125,295.8173522949219,293.7098999023437,296.6562805175781,297.32183837890625,281.622314453125,1.0,0.282411515712738,1.0,1.0,0.9567437767982484,1.0,-1.4840813875198364,0.6537800431251526,0.8303014039993286,0.3094134926795959,5.551115123125783e-17,1.0,0.0,38.18478775024414,25.0,38897.37890625,0.0,281.9007263183594,1.0,278.1499938964844,280.47613525390625,296.7053527832031,299.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544391751289368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.05029296875,0.0,1953.861083984375,1895.4371337890625,0.0,2063.977783203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17997360,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6242980957031,0.9125760197639464,0.2231749296188354,0.2008814513683319,297.30157470703125,297.1499938964844,293.1499938964844,0.0033950151409953,-367.4801635742188,283.14996337890625,0.892206072807312,0.2091534584760666,0.1983945518732071,297.3425598144531,297.1499938964844,293.1499938964844,0.0036468820180743,-291.5176696777344,283.1500244140625,0.9150834083557128,0.2248000055551529,0.1573787331581115,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6242370605469,0.8279271721839905,0.1661495417356491,0.1579044461250305,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6241455078125,0.7357238531112671,0.1155091077089309,0.5230574011802673,281.6242980957031,284.95001220703125,295.84765625,293.7316589355469,296.6674194335937,297.3179626464844,281.62469482421875,1.0,0.2796438932418823,1.0,1.0,0.9561851620674132,1.0,-1.4853603839874268,0.6544236540794373,0.8309367299079895,0.3097239434719085,5.551115123125783e-17,1.0,0.0,35.78124237060547,25.0,38911.03515625,0.0,276.3879089355469,1.0,278.1499938964844,280.4769592285156,296.72674560546875,299.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753910481929779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.11083984375,0.0,1953.861083984375,1895.4371337890625,0.0,2059.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997420,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.63189697265625,0.9481910467147828,0.2248341888189315,0.2022443115711212,297.2953491210937,297.1499938964844,293.1499938964844,0.0033970589283853,-367.6243286132813,283.14996337890625,0.9246426820755004,0.2104395031929016,0.1994747221469879,297.3346252441406,297.1499938964844,293.1499938964844,0.0036532725207507,-291.96661376953125,283.1499938964844,0.9506767392158508,0.2264322936534881,0.1584196090698242,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6318054199219,0.8539116978645325,0.1670767962932586,0.1586692780256271,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.631103515625,0.7574605345726013,0.1154931411147117,0.5224478244781494,281.63189697265625,284.95001220703125,295.9079284667969,293.775634765625,296.68994140625,297.3110046386719,281.6324462890625,1.0,0.2761860191822052,1.0,1.0,0.9550679326057434,1.0,-1.489728927612305,0.6565579175949097,0.833171010017395,0.3108294308185577,5.551115123125783e-17,1.0,0.0,32.35165786743164,25.0,38979.7421875,0.0,269.6046142578125,1.0,278.1499938964844,280.48101806640625,296.77081298828125,299.32354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529188394546509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.12744140625,0.0,1953.861083984375,1895.4371337890625,0.0,2050.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997480,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.63189697265625,0.9481910467147828,0.2248341888189315,0.2022443115711212,297.2953491210937,297.1499938964844,293.1499938964844,0.0033970589283853,-367.6243286132813,283.14996337890625,0.9246426820755004,0.2104395031929016,0.1994747221469879,297.3346252441406,297.1499938964844,293.1499938964844,0.0036532725207507,-291.96661376953125,283.1499938964844,0.9506767392158508,0.2264322936534881,0.1584196090698242,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6318054199219,0.8539116978645325,0.1670767962932586,0.1586692780256271,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.631103515625,0.7574605345726013,0.1154931411147117,0.5224478244781494,281.63189697265625,284.95001220703125,295.9079284667969,293.775634765625,296.68994140625,297.3110046386719,281.6324462890625,1.0,0.2761860191822052,1.0,1.0,0.9550679326057434,1.0,-1.489728927612305,0.6565579175949097,0.833171010017395,0.3108294308185577,5.551115123125783e-17,1.0,0.0,32.35165786743164,25.0,38979.7421875,0.0,269.6046142578125,1.0,278.1499938964844,280.48101806640625,296.77081298828125,299.32354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529188394546509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.12744140625,0.0,1953.861083984375,1895.4371337890625,0.0,2050.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997540,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.96333909034729,0.2261044532060623,0.2029835879802703,297.2919006347656,297.1499938964844,293.1499938964844,0.0034006398636847,-367.9804992675781,283.14996337890625,0.9404366612434388,0.2111192941665649,0.2000731527805328,297.33013916015625,297.1499938964844,293.1499938964844,0.0036591845564544,-292.4136657714844,283.1499938964844,0.965626895427704,0.2272840440273285,0.1589850485324859,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.63494873046875,0.8659759759902954,0.1674539893865585,0.1589701920747757,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6347961425781,0.7672616243362427,0.1153381764888763,0.521491289138794,281.635009765625,284.95001220703125,295.9413452148437,293.8004150390625,296.7024841308594,297.30712890625,281.6354675292969,1.0,0.2748007178306579,1.0,1.0,0.9544446468353271,1.0,-1.4912261962890625,0.657306432723999,0.8339198231697083,0.3112059235572815,5.551115123125783e-17,1.0,0.0,31.03486061096192,25.0,39000.16796875,0.0,266.9115295410156,1.0,278.1499938964844,280.48223876953125,296.7957458496094,299.35015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524119019508362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.2900390625,0.0,1953.861083984375,1895.4371337890625,0.0,2046.3538818359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997600,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6382751464844,0.9748584628105164,0.2266162037849426,0.2038072496652603,297.2891845703125,297.1499938964844,293.1499938964844,0.0034026242792606,-368.1672058105469,283.14996337890625,0.95268315076828,0.2116500288248062,0.200541466474533,297.3265991210937,297.1499938964844,293.1499938964844,0.0036628795787692,-292.686279296875,283.1499938964844,0.9765864014625548,0.2279475927352905,0.1594255268573761,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6376647949219,0.8758770227432251,0.1677564978599548,0.1592144072055816,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.63751220703125,0.7752894163131714,0.1152252331376075,0.5207736492156982,281.63775634765625,284.95001220703125,295.9677429199219,293.8201599121094,296.7126159667969,297.3045959472656,281.6383056640625,1.0,0.2738412916660309,1.0,1.0,0.9539506435394288,1.0,-1.4927376508712769,0.6580496430397034,0.8346880078315735,0.3115977644920349,5.551115123125783e-17,1.0,0.0,30.071582794189453,43.0,39023.328125,0.0,265.11700439453125,1.0,278.1499938964844,280.48358154296875,296.8155212402344,299.3713073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520016431808472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.93896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2042.7930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997660,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6454162597656,0.9453327655792236,0.2278626412153244,0.2050686031579971,297.2830810546875,297.1499938964844,293.1499938964844,0.0034065262880176,-368.5110778808594,283.14996337890625,0.9208627343177797,0.212792232632637,0.2017620652914047,297.318603515625,297.1499938964844,293.1499938964844,0.0036700952332466,-293.1999206542969,283.1499938964844,0.9476138353347778,0.2293733209371566,0.1605284214019775,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6452941894531,0.8501205444335938,0.168424367904663,0.1599750965833664,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.64508056640625,0.7510215640068054,0.1149491593241691,0.5201540589332581,281.6454162597656,284.95001220703125,296.0270690917969,293.8652038574219,296.7342529296875,297.2966613769531,281.64617919921875,1.0,0.278952807188034,1.0,1.0,0.952842891216278,1.0,-1.4972097873687744,0.6602180600166321,0.8369916677474976,0.3127842545509338,5.551115123125783e-17,1.0,0.0,33.25379180908203,61.0,39100.5625,0.0,275.1566772460937,1.0,278.1499938964844,280.4880676269531,296.86083984375,299.4207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511245608329773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2035.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997720,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6454162597656,0.9453327655792236,0.2278626412153244,0.2050686031579971,297.2830810546875,297.1499938964844,293.1499938964844,0.0034065262880176,-368.5110778808594,283.14996337890625,0.9208627343177797,0.212792232632637,0.2017620652914047,297.318603515625,297.1499938964844,293.1499938964844,0.0036700952332466,-293.1999206542969,283.1499938964844,0.9476138353347778,0.2293733209371566,0.1605284214019775,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6452941894531,0.8501205444335938,0.168424367904663,0.1599750965833664,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.64508056640625,0.7510215640068054,0.1149491593241691,0.5201540589332581,281.6454162597656,284.95001220703125,296.0270690917969,293.8652038574219,296.7342529296875,297.2966613769531,281.64617919921875,1.0,0.278952807188034,1.0,1.0,0.952842891216278,1.0,-1.4972097873687744,0.6602180600166321,0.8369916677474976,0.3127842545509338,5.551115123125783e-17,1.0,0.0,33.25379180908203,61.0,39100.5625,0.0,275.1566772460937,1.0,278.1499938964844,280.4880676269531,296.86083984375,299.4207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511245608329773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,2035.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997780,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.655517578125,0.888086199760437,0.2291126847267151,0.2064802646636963,297.2767639160156,297.1499938964844,293.1499938964844,0.0034063290804624,-368.3878173828125,283.1499938964844,0.8677346706390381,0.2138308435678482,0.2030656933784485,297.3104553222656,297.1499938964844,293.1499938964844,0.0036723942030221,-293.3022766113281,283.1499938964844,0.8901304602622986,0.2306730449199676,0.1616766452789306,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6553955078125,0.8052981495857239,0.1690274477005005,0.1608602553606033,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6551513671875,0.7104130983352661,0.114608459174633,0.5201207399368286,281.655517578125,284.95001220703125,296.0859069824219,293.91070556640625,296.755859375,297.28912353515625,281.6564025878906,1.0,0.2891969084739685,1.0,1.0,0.9517351388931274,1.0,-1.5028702020645142,0.6629312038421631,0.8399389982223511,0.314330905675888,5.551115123125783e-17,1.0,0.0,40.92988586425781,79.0,39208.16015625,0.0,297.2798156738281,1.0,278.1499938964844,280.4944152832031,296.90728759765625,299.473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504501342773438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2029.3465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997840,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.655517578125,0.888086199760437,0.2291126847267151,0.2064802646636963,297.2767639160156,297.1499938964844,293.1499938964844,0.0034063290804624,-368.3878173828125,283.1499938964844,0.8677346706390381,0.2138308435678482,0.2030656933784485,297.3104553222656,297.1499938964844,293.1499938964844,0.0036723942030221,-293.3022766113281,283.1499938964844,0.8901304602622986,0.2306730449199676,0.1616766452789306,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6553955078125,0.8052981495857239,0.1690274477005005,0.1608602553606033,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6551513671875,0.7104130983352661,0.114608459174633,0.5201207399368286,281.655517578125,284.95001220703125,296.0859069824219,293.91070556640625,296.755859375,297.28912353515625,281.6564025878906,1.0,0.2891969084739685,1.0,1.0,0.9517351388931274,1.0,-1.5028702020645142,0.6629312038421631,0.8399389982223511,0.314330905675888,5.551115123125783e-17,1.0,0.0,40.92988586425781,79.0,39208.16015625,0.0,297.2798156738281,1.0,278.1499938964844,280.4944152832031,296.90728759765625,299.473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504501342773438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2029.3465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997900,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6610717773437,0.8623288869857788,0.2296998649835586,0.2072090804576873,297.27349853515625,297.1499938964844,293.1499938964844,0.0034052850678563,-368.2192687988281,283.1499938964844,0.8433613777160645,0.2143104970455169,0.2037307918071746,297.3062744140625,297.1499938964844,293.1499938964844,0.0036723711527884,-293.25616455078125,283.1499938964844,0.8642632365226746,0.2312756180763244,0.1622550934553146,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6609191894531,0.781436562538147,0.1693001985549926,0.1613271832466125,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6606750488281,0.6880413889884949,0.1144098863005638,0.5202217102050781,281.6610717773437,284.95001220703125,296.1151428222656,293.9336242675781,296.7666015625,297.28533935546875,281.6620178222656,1.0,0.2957213222980499,1.0,1.0,0.9511812925338744,1.0,-1.505921483039856,0.6643897294998169,0.8415317535400391,0.3151712715625763,5.551115123125783e-17,1.0,0.0,46.0582160949707,79.0,39268.24609375,0.0,311.8119201660156,1.0,278.1499938964844,280.4979858398437,296.93072509765625,299.5004577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501975893974304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2027.1610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17997960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,281.66680908203125,0.8395927548408508,0.2302575409412384,0.2079382240772247,297.2702331542969,297.1499938964844,293.1499938964844,0.0034038315061479,-368.00482177734375,283.1499938964844,0.8217639327049255,0.2147653847932815,0.2043995857238769,297.3020935058594,297.1499938964844,293.1499938964844,0.0036718219053,-293.166748046875,283.1499938964844,0.8413946628570557,0.2318488359451294,0.1628330200910568,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6666564941406,0.7598599195480347,0.1695540249347686,0.1618036180734634,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6663818359375,0.6674154996871948,0.1141928434371948,0.5203696489334106,281.6667785644531,284.95001220703125,296.1442565917969,293.9566345214844,296.7772521972656,297.281494140625,281.6677551269531,1.0,0.3029087483882904,1.0,1.0,0.950671136379242,1.0,-1.5090415477752686,0.6658793687820435,0.8431621193885803,0.3160265982151031,5.551115123125783e-17,1.0,0.0,51.87775421142578,67.0,39330.72265625,0.0,328.210693359375,1.0,278.1499938964844,280.501708984375,296.9541931152344,299.5278015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499879002571106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2025.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998020,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.67730712890625,0.8260355591773987,0.2313802540302276,0.2091153413057327,297.2640991210937,297.1499938964844,293.1499938964844,0.0033982952591031,-367.3041687011719,283.1499938964844,0.8079644441604614,0.2156678885221481,0.2054334282875061,297.29443359375,297.1499938964844,293.1499938964844,0.0036683310754597,-292.8069152832031,283.1499938964844,0.8278021216392517,0.232996791601181,0.163767784833908,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6773376464844,0.7469987869262695,0.1701970994472503,0.1626206934452057,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6773986816406,0.6541886925697327,0.1139100864529609,0.5201079249382019,281.6772766113281,284.95001220703125,296.2020874023437,294.0029602050781,296.7988586425781,297.2746276855469,281.677734375,1.0,0.3077870309352875,1.0,1.0,0.9496508240699768,1.0,-1.5134865045547483,0.6680181622505188,0.8454683423042297,0.3172601759433746,5.551115123125783e-17,1.0,0.0,56.41756439208984,55.0,39425.30078125,0.0,342.0257873535156,1.0,278.1499938964844,280.5077209472656,297.0010986328125,299.58209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496262192726135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.34814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2022.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998080,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.67730712890625,0.8260355591773987,0.2313802540302276,0.2091153413057327,297.2640991210937,297.1499938964844,293.1499938964844,0.0033982952591031,-367.3041687011719,283.1499938964844,0.8079644441604614,0.2156678885221481,0.2054334282875061,297.29443359375,297.1499938964844,293.1499938964844,0.0036683310754597,-292.8069152832031,283.1499938964844,0.8278021216392517,0.232996791601181,0.163767784833908,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6773376464844,0.7469987869262695,0.1701970994472503,0.1626206934452057,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6773986816406,0.6541886925697327,0.1139100864529609,0.5201079249382019,281.6772766113281,284.95001220703125,296.2020874023437,294.0029602050781,296.7988586425781,297.2746276855469,281.677734375,1.0,0.3077870309352875,1.0,1.0,0.9496508240699768,1.0,-1.5134865045547483,0.6680181622505188,0.8454683423042297,0.3172601759433746,5.551115123125783e-17,1.0,0.0,56.41756439208984,55.0,39425.30078125,0.0,342.0257873535156,1.0,278.1499938964844,280.5077209472656,297.0010986328125,299.58209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496262192726135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.34814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2022.21826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998140,297.2918701171875,297.1499938964844,293.1499938964844,0.7518206834793091,-6955.5791015625,281.6794128417969,0.8263395428657532,0.2319755554199218,0.2096612751483917,297.26092529296875,297.1499938964844,293.1499938964844,0.003401604713872,-367.6413269042969,283.1499938964844,0.8081966638565063,0.2161575853824615,0.2059029787778854,297.2903137207031,297.1499938964844,293.1499938964844,0.0036732561420649,-293.1831970214844,283.1499938964844,0.828117847442627,0.233608603477478,0.1642024964094162,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6793518066406,0.7469779849052429,0.1704365611076355,0.1628379821777343,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.67926025390625,0.6533135771751404,0.1136271432042121,0.5187777876853943,281.6794128417969,284.95001220703125,296.2341003417969,294.0289611816406,296.8108825683594,297.2708435058594,281.6796264648437,1.0,0.3077929615974426,1.0,1.0,0.9490817189216614,1.0,-1.5138920545578003,0.6682663559913635,0.8456256985664368,0.3173087537288666,5.551115123125783e-17,1.0,0.0,56.53863525390625,55.0,39433.17578125,0.0,342.5348205566406,1.0,278.1499938964844,280.5082397460937,297.0263977050781,299.60919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493028044700623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.43212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2019.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998200,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.68243408203125,0.8292918801307678,0.232694461941719,0.2103058248758316,297.258544921875,297.1499938964844,293.1499938964844,0.0034038419835269,-367.86761474609375,283.1499938964844,0.8108875751495361,0.2165468633174896,0.2062428146600723,297.2872314453125,297.1499938964844,293.1499938964844,0.0036767127458006,-293.4463806152344,283.1499938964844,0.8307837247848511,0.2340915352106094,0.1645199954509735,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68084716796875,0.7492138743400574,0.1706410348415374,0.1629956662654876,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6807556152344,0.6547002792358398,0.1134256720542907,0.5176852345466614,281.6808776855469,284.95001220703125,296.2593994140625,294.04962158203125,296.8209228515625,297.26885986328125,281.6811828613281,1.0,0.3069638013839721,1.0,1.0,0.9486305713653564,1.0,-1.5143327713012695,0.6685155630111694,0.8458172678947449,0.3173907399177551,5.551115123125783e-17,1.0,0.0,55.8621711730957,43.0,39441.63671875,0.0,341.0058288574219,1.0,278.1499938964844,280.5087280273437,297.04620361328125,299.6298522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489503026008606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2016.3765869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998260,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827392578125,0.8436647653579712,0.2335711568593979,0.2109506130218505,297.2538452148437,297.1499938964844,293.1499938964844,0.0034111384302377,-368.6372985839844,283.1499938964844,0.8251502513885498,0.2174391895532608,0.2069248557090759,297.28094482421875,297.1499938964844,293.1499938964844,0.0036868755705654,-294.2415466308594,283.14996337890625,0.8454488515853882,0.2351847738027572,0.1651659309864044,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827392578125,0.762413740158081,0.1711505949497223,0.1633069217205047,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827087402344,0.665251612663269,0.1130232736468315,0.5150609612464905,281.6827392578125,284.95001220703125,296.3161926269531,294.0965881347656,296.842529296875,297.262451171875,281.6828308105469,1.0,0.3022132813930511,1.0,1.0,0.947596311569214,1.0,-1.5139248371124268,0.6683266758918762,0.8455982208251953,0.3175049126148224,5.551115123125783e-17,1.0,0.0,51.90131759643555,31.0,39435.65625,0.0,330.6019592285156,1.0,278.1499938964844,280.5084533691406,297.0912475585937,299.6753234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478455305099487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998320,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827392578125,0.8436647653579712,0.2335711568593979,0.2109506130218505,297.2538452148437,297.1499938964844,293.1499938964844,0.0034111384302377,-368.6372985839844,283.1499938964844,0.8251502513885498,0.2174391895532608,0.2069248557090759,297.28094482421875,297.1499938964844,293.1499938964844,0.0036868755705654,-294.2415466308594,283.14996337890625,0.8454488515853882,0.2351847738027572,0.1651659309864044,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827392578125,0.762413740158081,0.1711505949497223,0.1633069217205047,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6827087402344,0.665251612663269,0.1130232736468315,0.5150609612464905,281.6827392578125,284.95001220703125,296.3161926269531,294.0965881347656,296.842529296875,297.262451171875,281.6828308105469,1.0,0.3022132813930511,1.0,1.0,0.947596311569214,1.0,-1.5139248371124268,0.6683266758918762,0.8455982208251953,0.3175049126148224,5.551115123125783e-17,1.0,0.0,51.90131759643555,31.0,39435.65625,0.0,330.6019592285156,1.0,278.1499938964844,280.5084533691406,297.0912475585937,299.6753234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478455305099487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.841064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
