time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998380,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6836853027344,0.8710707426071167,0.234564870595932,0.2115866690874099,297.2499084472656,297.1499938964844,293.1499938964844,0.0034190514124929,-369.4818420410156,283.14996337890625,0.8508973121643066,0.2183486074209213,0.2075320780277252,297.27545166015625,297.1499938964844,293.1499938964844,0.0036975766997784,-295.08612060546875,283.14996337890625,0.873167872428894,0.2362803369760513,0.1657464951276779,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6836853027344,0.7876480221748352,0.1717043220996856,0.1635731756687164,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.68365478515625,0.6865586638450623,0.1126807928085327,0.5122872591018677,281.6836853027344,284.95001220703125,296.3724365234375,294.1438293457031,296.8645935058594,297.2573547363281,281.6837463378906,1.0,0.2947317063808441,1.0,1.0,0.946562111377716,1.0,-1.5131045579910278,0.6679395437240601,0.8451650142669678,0.3175263404846191,5.551115123125783e-17,1.0,0.0,45.63214492797852,25.0,39422.7265625,0.0,314.0647888183594,1.0,278.1499938964844,280.5076904296875,297.1371765136719,299.7206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464774250984192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.66064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.0543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998440,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6836853027344,0.8710707426071167,0.234564870595932,0.2115866690874099,297.2499084472656,297.1499938964844,293.1499938964844,0.0034190514124929,-369.4818420410156,283.14996337890625,0.8508973121643066,0.2183486074209213,0.2075320780277252,297.27545166015625,297.1499938964844,293.1499938964844,0.0036975766997784,-295.08612060546875,283.14996337890625,0.873167872428894,0.2362803369760513,0.1657464951276779,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6836853027344,0.7876480221748352,0.1717043220996856,0.1635731756687164,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.68365478515625,0.6865586638450623,0.1126807928085327,0.5122872591018677,281.6836853027344,284.95001220703125,296.3724365234375,294.1438293457031,296.8645935058594,297.2573547363281,281.6837463378906,1.0,0.2947317063808441,1.0,1.0,0.946562111377716,1.0,-1.5131045579910278,0.6679395437240601,0.8451650142669678,0.3175263404846191,5.551115123125783e-17,1.0,0.0,45.63214492797852,25.0,39422.7265625,0.0,314.0647888183594,1.0,278.1499938964844,280.5076904296875,297.1371765136719,299.7206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464774250984192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.66064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.0543212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998500,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.684326171875,0.8875948190689087,0.2350667417049408,0.2119217067956924,297.2481689453125,297.1499938964844,293.1499938964844,0.0034226968418806,-369.86865234375,283.14996337890625,0.8664669394493103,0.2188060283660888,0.2078424841165542,297.27294921875,297.1499938964844,293.1499938964844,0.0037024794146418,-295.47119140625,283.14996337890625,0.88982093334198,0.2368240356445312,0.166037231683731,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.684326171875,0.8025484085083008,0.1719921082258224,0.1637214869260788,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.6842956542969,0.6991870403289795,0.1125271171331405,0.5110026001930237,281.684326171875,284.95001220703125,296.4003601074219,294.1675109863281,296.8757019042969,297.255126953125,281.6844482421875,1.0,0.2911910116672516,1.0,1.0,0.9460449814796448,1.0,-1.51286518573761,0.667840301990509,0.8450249433517456,0.3175379633903503,5.551115123125783e-17,1.0,0.0,42.57080078125,25.0,39420.8515625,0.0,306.0702514648437,1.0,278.1499938964844,280.507568359375,297.1605529785156,299.7438049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457507848739624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1988.8035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998560,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6852111816406,0.9062612056732178,0.2355587482452392,0.2122532427310943,297.2465209960937,297.1499938964844,293.1499938964844,0.0034258593805134,-370.2010192871094,283.14996337890625,0.8843151330947876,0.2192607671022415,0.2081542313098907,297.27056884765625,297.1499938964844,293.1499938964844,0.0037067737430334,-295.8060302734375,283.14996337890625,0.9087193012237548,0.2373596578836441,0.1663252413272857,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6851806640625,0.8184690475463867,0.1722825467586517,0.1638763546943664,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.68511962890625,0.713067889213562,0.1123803108930587,0.5097689628601074,281.6851806640625,284.95001220703125,296.4281311035156,294.1912536621094,296.8868103027344,297.2530212402344,281.6853332519531,1.0,0.2876319885253906,1.0,1.0,0.9454724788665771,1.0,-1.5126889944076538,0.6677744388580322,0.8449144959449768,0.3175665140151977,5.551115123125783e-17,1.0,0.0,39.57732009887695,25.0,39421.59765625,0.0,298.2818298339844,1.0,278.1499938964844,280.5075988769531,297.1841735839844,299.7674255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450299263000488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1982.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998620,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900634765625,0.9436811804771424,0.2365562170743942,0.2129852175712585,297.2435607910156,297.1499938964844,293.1499938964844,0.0034262065310031,-370.1887512207031,283.1499938964844,0.9180257320404052,0.2201816141605377,0.2088493108749389,297.2662658691406,297.1499938964844,293.1499938964844,0.0037088482640683,-295.9315795898437,283.14996337890625,0.9464641213417052,0.2384477704763412,0.1669568717479705,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900329589844,0.8460087776184082,0.1730129867792129,0.1644183993339538,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900939941406,0.7357751727104187,0.1122560501098632,0.5085083246231079,281.6900634765625,284.95001220703125,296.4832763671875,294.2388610839844,296.9091491699219,297.24932861328125,281.6903381347656,1.0,0.2827641665935516,1.0,1.0,0.9443275928497314,1.0,-1.51429545879364,0.6685627102851868,0.8457327485084534,0.3181458413600921,5.551115123125783e-17,1.0,0.0,35.171085357666016,25.0,39466.70703125,0.0,287.6610717773437,1.0,278.1499938964844,280.51025390625,297.2323303222656,299.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436935901641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1971.1451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998680,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900634765625,0.9436811804771424,0.2365562170743942,0.2129852175712585,297.2435607910156,297.1499938964844,293.1499938964844,0.0034262065310031,-370.1887512207031,283.1499938964844,0.9180257320404052,0.2201816141605377,0.2088493108749389,297.2662658691406,297.1499938964844,293.1499938964844,0.0037088482640683,-295.9315795898437,283.14996337890625,0.9464641213417052,0.2384477704763412,0.1669568717479705,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900329589844,0.8460087776184082,0.1730129867792129,0.1644183993339538,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6900939941406,0.7357751727104187,0.1122560501098632,0.5085083246231079,281.6900634765625,284.95001220703125,296.4832763671875,294.2388610839844,296.9091491699219,297.24932861328125,281.6903381347656,1.0,0.2827641665935516,1.0,1.0,0.9443275928497314,1.0,-1.51429545879364,0.6685627102851868,0.8457327485084534,0.3181458413600921,5.551115123125783e-17,1.0,0.0,35.171085357666016,25.0,39466.70703125,0.0,287.6610717773437,1.0,278.1499938964844,280.51025390625,297.2323303222656,299.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436935901641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1971.1451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998740,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9604470133781432,0.2374679297208786,0.2133954465389251,297.24176025390625,297.1499938964844,293.1499938964844,0.0034293185453861,-370.5084838867188,283.1499938964844,0.9354392886161804,0.2206788510084152,0.2092577666044235,297.2635803222656,297.1499938964844,293.1499938964844,0.0037129202391952,-296.242919921875,283.14996337890625,0.9631174206733704,0.2390209138393402,0.1673148274421692,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.691650390625,0.8591575026512146,0.173296108841896,0.1646110862493515,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6915588378906,0.7459297776222229,0.1120424270629882,0.5071877241134644,281.6916809082031,284.95001220703125,296.5145263671875,294.2661437988281,296.92169189453125,297.2469787597656,281.69189453125,1.0,0.2807349860668182,1.0,1.0,0.9436733722686768,1.0,-1.51435387134552,0.6686067581176758,0.8457470536231995,0.3182589411735534,5.551115123125783e-17,1.0,0.0,33.44203567504883,25.0,39475.140625,0.0,283.2309875488281,1.0,278.1499938964844,280.5107421875,297.2599792480469,299.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743019163608551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1965.3677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998800,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6935729980469,0.9724730253219604,0.2377026379108429,0.2139407098293304,297.24041748046875,297.1499938964844,293.1499938964844,0.0034308347385376,-370.6565551757813,283.1499938964844,0.9483872056007384,0.2210460901260376,0.2095615714788437,297.2615966796875,297.1499938964844,293.1499938964844,0.0037150217685848,-296.3978576660156,283.14996337890625,0.9746452569961548,0.2394417077302932,0.1675783544778823,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.693115234375,0.8694005608558655,0.1735130548477172,0.1647653877735138,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6930236816406,0.7538295388221741,0.1118921190500259,0.5062589049339294,281.69317626953125,284.95001220703125,296.537841796875,294.2865905761719,296.931396484375,297.2459411621094,281.6934814453125,1.0,0.2793869376182556,1.0,1.0,0.943182647228241,1.0,-1.514759540557861,0.6688077449798584,0.8459518551826477,0.3184469044208526,5.551115123125783e-17,1.0,0.0,32.25653076171875,28.0,39488.15625,0.0,280.35626220703125,1.0,278.1499938964844,280.511474609375,297.2806091308594,299.8677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742513120174408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.47802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1961.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998860,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6969909667969,0.9843449592590332,0.2383409738540649,0.2145006358623504,297.2372741699219,297.1499938964844,293.1499938964844,0.0034342780709266,-370.9895629882813,283.1499938964844,0.9624555706977844,0.2218673825263977,0.2102993428707122,297.25689697265625,297.1499938964844,293.1499938964844,0.0037195193581283,-296.72515869140625,283.14996337890625,0.9866076707839966,0.2403728365898132,0.1682027578353881,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6969299316406,0.8813109993934631,0.1740208268165588,0.1651975810527801,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.69683837890625,0.7622810006141663,0.1115442663431167,0.5044690370559692,281.69696044921875,284.95001220703125,296.59185791015625,294.3344116210937,296.95263671875,297.2411499023437,281.6972961425781,1.0,0.2781867980957031,1.0,1.0,0.9420784711837769,1.0,-1.515437126159668,0.6691394448280334,0.8462976813316345,0.3188410699367523,5.551115123125783e-17,1.0,0.0,31.07065391540528,46.0,39519.5390625,0.0,277.5997009277344,1.0,278.1499938964844,280.5133361816406,297.3286437988281,299.91796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413687109947205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.2557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998920,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6969909667969,0.9843449592590332,0.2383409738540649,0.2145006358623504,297.2372741699219,297.1499938964844,293.1499938964844,0.0034342780709266,-370.9895629882813,283.1499938964844,0.9624555706977844,0.2218673825263977,0.2102993428707122,297.25689697265625,297.1499938964844,293.1499938964844,0.0037195193581283,-296.72515869140625,283.14996337890625,0.9866076707839966,0.2403728365898132,0.1682027578353881,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6969299316406,0.8813109993934631,0.1740208268165588,0.1651975810527801,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.69683837890625,0.7622810006141663,0.1115442663431167,0.5044690370559692,281.69696044921875,284.95001220703125,296.59185791015625,294.3344116210937,296.95263671875,297.2411499023437,281.6972961425781,1.0,0.2781867980957031,1.0,1.0,0.9420784711837769,1.0,-1.515437126159668,0.6691394448280334,0.8462976813316345,0.3188410699367523,5.551115123125783e-17,1.0,0.0,31.07065391540528,46.0,39519.5390625,0.0,277.5997009277344,1.0,278.1499938964844,280.5133361816406,297.3286437988281,299.91796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413687109947205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.35595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.2557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17998980,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.70294189453125,0.9492801427841188,0.2390075623989105,0.215246170759201,297.2339782714844,297.1499938964844,293.1499938964844,0.0034350275527685,-371.0086669921875,283.1499938964844,0.9238839745521544,0.2226367741823196,0.2111961990594864,297.2520446777344,297.1499938964844,293.1499938964844,0.0037206204142421,-296.7636413574219,283.1499938964844,0.9524335265159608,0.2412348091602325,0.1689330041408538,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7028503417969,0.8497370481491089,0.174501433968544,0.1658162772655487,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7026672363281,0.7347561120986938,0.1111735180020332,0.5035820603370667,281.70294189453125,284.95001220703125,296.645263671875,294.3822631835937,296.9737548828125,297.2366638183594,281.7035827636719,1.0,0.2838793992996216,1.0,1.0,0.9409742951393129,1.0,-1.5179626941680908,0.6703360676765442,0.8476266264915466,0.3197384774684906,5.551115123125783e-17,1.0,0.0,35.048099517822266,64.0,39589.671875,0.0,288.9985046386719,1.0,278.1499938964844,280.517333984375,297.3770446777344,299.9699401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403175234794617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.64013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1942.2867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999040,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.70294189453125,0.9492801427841188,0.2390075623989105,0.215246170759201,297.2339782714844,297.1499938964844,293.1499938964844,0.0034350275527685,-371.0086669921875,283.1499938964844,0.9238839745521544,0.2226367741823196,0.2111961990594864,297.2520446777344,297.1499938964844,293.1499938964844,0.0037206204142421,-296.7636413574219,283.1499938964844,0.9524335265159608,0.2412348091602325,0.1689330041408538,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7028503417969,0.8497370481491089,0.174501433968544,0.1658162772655487,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7026672363281,0.7347561120986938,0.1111735180020332,0.5035820603370667,281.70294189453125,284.95001220703125,296.645263671875,294.3822631835937,296.9737548828125,297.2366638183594,281.7035827636719,1.0,0.2838793992996216,1.0,1.0,0.9409742951393129,1.0,-1.5179626941680908,0.6703360676765442,0.8476266264915466,0.3197384774684906,5.551115123125783e-17,1.0,0.0,35.048099517822266,64.0,39589.671875,0.0,288.9985046386719,1.0,278.1499938964844,280.517333984375,297.3770446777344,299.9699401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403175234794617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.64013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1942.2867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999100,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.70703125,0.918412983417511,0.2393098324537277,0.2156668156385421,297.2321472167969,297.1499938964844,293.1499938964844,0.0034335867967456,-370.8117370605469,283.1499938964844,0.8954479694366455,0.2229884713888168,0.2116848975419998,297.2494812011719,297.1499938964844,293.1499938964844,0.003719019703567,-296.6031494140625,283.1499938964844,0.9217506647109984,0.241624429821968,0.1693220734596252,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7069396972656,0.8270971775054932,0.1747174859046936,0.1661747843027115,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.70672607421875,0.7147291302680969,0.1109647825360298,0.5033773183822632,281.70703125,284.95001220703125,296.6717224121094,294.4061889648437,296.9841613769531,297.2343139648437,281.7077331542969,1.0,0.2887196838855743,1.0,1.0,0.9404222369194032,1.0,-1.5197062492370603,0.6711594462394714,0.8485468029975891,0.3203192353248596,5.551115123125783e-17,1.0,0.0,38.80095291137695,64.0,39636.8203125,0.0,299.494140625,1.0,278.1499938964844,280.5201416015625,297.4015197753906,299.9971618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398907542228699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1938.64990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999160,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.71142578125,0.8901444673538208,0.2395873218774795,0.2160970121622085,297.2302551269531,297.1499938964844,293.1499938964844,0.0034316391684114,-370.5571594238281,283.1499938964844,0.869238018989563,0.2233205288648605,0.2121869474649429,297.2467956542969,297.1499938964844,293.1499938964844,0.0037167810369282,-296.3895263671875,283.1499938964844,0.893119752407074,0.2419899106025695,0.1697177737951278,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.7113037109375,0.8041962385177612,0.1749180406332016,0.1665508300065994,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7110900878906,0.69265216588974,0.1107406318187713,0.5032566785812378,281.71142578125,284.95001220703125,296.69805908203125,294.4300842285156,296.99444580078125,297.2319030761719,281.712158203125,1.0,0.2944478094577789,1.0,1.0,0.939889430999756,1.0,-1.5216064453125,0.6720569133758545,0.8495495319366455,0.3209369480609894,5.551115123125783e-17,1.0,0.0,43.36285781860352,82.0,39687.921875,0.0,312.1821594238281,1.0,278.1499938964844,280.5231628417969,297.426025390625,300.0247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395243048667908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1935.528564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999220,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7229919433594,0.8428915739059448,0.2400932163000106,0.2169835865497589,297.22637939453125,297.1499938964844,293.1499938964844,0.0034217999782413,-369.37939453125,283.1500244140625,0.8248732686042786,0.2239452004432678,0.2132284790277481,297.24151611328125,297.1499938964844,293.1499938964844,0.0037057572044432,-295.4194641113281,283.1500244140625,0.8456908464431763,0.2426799833774566,0.1705342978239059,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.72283935546875,0.760977029800415,0.1754237562417984,0.1675043255090713,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7215270996094,0.6533786654472351,0.1104139238595962,0.5040466785430908,281.72296142578125,284.95001220703125,296.750244140625,294.4778747558594,297.0149841308594,297.227294921875,281.72381591796875,1.0,0.3080663383007049,1.0,1.0,0.9388238191604614,1.0,-1.526994228363037,0.6746044754981995,0.8523898124694824,0.3225782513618469,5.551115123125783e-17,1.0,0.0,54.50577545166016,70.0,39827.0390625,0.0,343.6712646484375,1.0,278.1499938964844,280.5314636230469,297.4753112792969,300.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390130162239075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1931.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999280,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7229919433594,0.8428915739059448,0.2400932163000106,0.2169835865497589,297.22637939453125,297.1499938964844,293.1499938964844,0.0034217999782413,-369.37939453125,283.1500244140625,0.8248732686042786,0.2239452004432678,0.2132284790277481,297.24151611328125,297.1499938964844,293.1499938964844,0.0037057572044432,-295.4194641113281,283.1500244140625,0.8456908464431763,0.2426799833774566,0.1705342978239059,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.72283935546875,0.760977029800415,0.1754237562417984,0.1675043255090713,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7215270996094,0.6533786654472351,0.1104139238595962,0.5040466785430908,281.72296142578125,284.95001220703125,296.750244140625,294.4778747558594,297.0149841308594,297.227294921875,281.72381591796875,1.0,0.3080663383007049,1.0,1.0,0.9388238191604614,1.0,-1.526994228363037,0.6746044754981995,0.8523898124694824,0.3225782513618469,5.551115123125783e-17,1.0,0.0,54.50577545166016,70.0,39827.0390625,0.0,343.6712646484375,1.0,278.1499938964844,280.5314636230469,297.4753112792969,300.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390130162239075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1931.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999340,297.2310791015625,297.1499938964844,293.1499938964844,0.7306038737297058,-7108.80126953125,281.7269897460937,0.831893265247345,0.2403333485126495,0.2173427939414978,297.2240295410156,297.1499938964844,293.1499938964844,0.0034202290698885,-369.1715087890625,283.1500244140625,0.814200222492218,0.2242692410945892,0.2136814445257187,297.23828125,297.1499938964844,293.1499938964844,0.0037038705777376,-295.2387084960937,283.1500244140625,0.8347102403640747,0.2430278807878494,0.1708881109952926,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.7269287109375,0.7506685256958008,0.1755659729242324,0.1677741408348083,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7267761230469,0.6436722278594971,0.1100604087114334,0.5031139254570007,281.7269897460937,284.95001220703125,296.7801208496094,294.5054016113281,297.0265197753906,297.22430419921875,281.72735595703125,1.0,0.3114406764507293,1.0,1.0,0.9382084012031556,1.0,-1.5276004076004028,0.6748985052108765,0.8527019023895264,0.3228597640991211,5.551115123125783e-17,1.0,0.0,58.03137969970703,70.0,39857.71484375,0.0,353.1342468261719,1.0,278.1499938964844,280.5335388183594,297.5032043457031,300.1139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387874126434326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1929.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999400,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.72930908203125,0.8287387490272522,0.24089016020298,0.2179040014743805,297.222412109375,297.1499938964844,293.1499938964844,0.0034203592222183,-369.16705322265625,283.1500244140625,0.810641348361969,0.2245061993598938,0.2139551788568496,297.23602294921875,297.1499938964844,293.1499938964844,0.0037038961891084,-295.2260131835937,283.1500244140625,0.8311935663223267,0.2432799935340881,0.1711017191410064,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7287902832031,0.7473459839820862,0.1756822019815445,0.1679275035858154,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.7286682128906,0.6402472257614136,0.109820045530796,0.5022282600402832,281.7288513183594,284.95001220703125,296.80181884765625,294.5255432128906,297.0355529785156,297.22320556640625,281.72918701171875,1.0,0.3127337396144867,1.0,1.0,0.937758207321167,1.0,-1.5279802083969116,0.6750892996788025,0.8528908491134644,0.3230311572551727,5.551115123125783e-17,1.0,0.0,59.30538940429688,58.0,39873.61328125,0.0,356.6358947753906,1.0,278.1499938964844,280.5345153808594,297.52301025390625,300.1354675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385593056678772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.74951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999460,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7307434082031,0.8296497464179993,0.2410273849964141,0.2180507481098175,297.21905517578125,297.1499938964844,293.1499938964844,0.0034246153663843,-369.6076965332031,283.1499938964844,0.8120512962341309,0.2250820845365524,0.2144832760095596,297.23126220703125,297.1499938964844,293.1499938964844,0.0037082871422171,-295.5607604980469,283.1499938964844,0.8325574994087219,0.2438856661319732,0.1715138554573059,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.73077392578125,0.7484191656112671,0.1759995818138122,0.1682036519050598,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.73077392578125,0.639825165271759,0.1092973724007606,0.4997610747814178,281.73077392578125,284.95001220703125,296.8527526855469,294.57305908203125,297.0552978515625,297.2181091308594,281.7308044433594,1.0,0.3119699358940124,1.0,1.0,0.9367567300796508,1.0,-1.526655673980713,0.6744992136955261,0.8521564602851868,0.3228194117546081,5.551115123125783e-17,1.0,0.0,59.03542709350586,46.0,39877.59375,0.0,355.2743835449219,1.0,278.1499938964844,280.534912109375,297.56884765625,300.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377199530601501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1920.1881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999520,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7307434082031,0.8296497464179993,0.2410273849964141,0.2180507481098175,297.21905517578125,297.1499938964844,293.1499938964844,0.0034246153663843,-369.6076965332031,283.1499938964844,0.8120512962341309,0.2250820845365524,0.2144832760095596,297.23126220703125,297.1499938964844,293.1499938964844,0.0037082871422171,-295.5607604980469,283.1499938964844,0.8325574994087219,0.2438856661319732,0.1715138554573059,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.73077392578125,0.7484191656112671,0.1759995818138122,0.1682036519050598,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.73077392578125,0.639825165271759,0.1092973724007606,0.4997610747814178,281.73077392578125,284.95001220703125,296.8527526855469,294.57305908203125,297.0552978515625,297.2181091308594,281.7308044433594,1.0,0.3119699358940124,1.0,1.0,0.9367567300796508,1.0,-1.526655673980713,0.6744992136955261,0.8521564602851868,0.3228194117546081,5.551115123125783e-17,1.0,0.0,59.03542709350586,46.0,39877.59375,0.0,355.2743835449219,1.0,278.1499938964844,280.534912109375,297.56884765625,300.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377199530601501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1920.1881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999580,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.73095703125,0.8421558141708374,0.2413656711578369,0.2181721031665802,297.21649169921875,297.1499938964844,293.1499938964844,0.0034308903850615,-370.2825012207031,283.1499938964844,0.8247658014297485,0.2256937772035598,0.2148984223604202,297.2273864746094,297.1499938964844,293.1499938964844,0.003714874619618,-296.0834350585937,283.1499938964844,0.845524787902832,0.2445175498723983,0.1718360483646392,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.73095703125,0.7602395415306091,0.1763731241226196,0.1683905869722366,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7309265136719,0.6485235691070557,0.1088500171899795,0.4969424307346344,281.73095703125,284.95001220703125,296.9030456542969,294.620361328125,297.0747375488281,297.21295166015625,281.7309265136719,1.0,0.3071202933788299,1.0,1.0,0.9357552528381348,1.0,-1.5245275497436523,0.6735427975654602,0.8509846925735474,0.3223578035831451,5.551115123125783e-17,1.0,0.0,55.10769271850586,34.0,39869.59765625,0.0,344.02557373046875,1.0,278.1499938964844,280.534423828125,297.614501953125,300.2286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365105748176575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1909.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999640,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.73095703125,0.8421558141708374,0.2413656711578369,0.2181721031665802,297.21649169921875,297.1499938964844,293.1499938964844,0.0034308903850615,-370.2825012207031,283.1499938964844,0.8247658014297485,0.2256937772035598,0.2148984223604202,297.2273864746094,297.1499938964844,293.1499938964844,0.003714874619618,-296.0834350585937,283.1499938964844,0.845524787902832,0.2445175498723983,0.1718360483646392,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.73095703125,0.7602395415306091,0.1763731241226196,0.1683905869722366,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7309265136719,0.6485235691070557,0.1088500171899795,0.4969424307346344,281.73095703125,284.95001220703125,296.9030456542969,294.620361328125,297.0747375488281,297.21295166015625,281.7309265136719,1.0,0.3071202933788299,1.0,1.0,0.9357552528381348,1.0,-1.5245275497436523,0.6735427975654602,0.8509846925735474,0.3223578035831451,5.551115123125783e-17,1.0,0.0,55.10769271850586,34.0,39869.59765625,0.0,344.02557373046875,1.0,278.1499938964844,280.534423828125,297.614501953125,300.2286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365105748176575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1909.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999700,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.73101806640625,0.8525390028953552,0.2415588051080703,0.2182324528694152,297.2154541015625,297.1499938964844,293.1499938964844,0.0034336203243583,-370.5758972167969,283.1499938964844,0.8347920179367065,0.2260124385356903,0.2150816470384597,297.2257385253906,297.1499938964844,293.1499938964844,0.003717703744769,-296.3077087402344,283.1499938964844,0.8561839461326599,0.2448424845933914,0.1719765812158584,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.73101806640625,0.7700267434120178,0.1765777170658111,0.1684648245573043,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.73101806640625,0.6561704277992249,0.1086546704173088,0.4954842031002044,281.73101806640625,284.95001220703125,296.927978515625,294.6439514160156,297.08367919921875,297.209228515625,281.73101806640625,1.0,0.3036233484745025,1.0,1.0,0.9352545142173768,1.0,-1.523326754570007,0.6730034947395325,0.8503232598304749,0.3220812678337097,5.551115123125783e-17,1.0,0.0,52.21339797973633,34.0,39870.25390625,0.0,335.9342041015625,1.0,278.1499938964844,280.534423828125,297.6376037597656,300.251708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735845148563385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1904.2957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999760,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.73114013671875,0.8662434220314026,0.2417544275522232,0.2182811945676803,297.2145690917969,297.1499938964844,293.1499938964844,0.0034361188299953,-370.8440856933594,283.1499938964844,0.8478350639343262,0.2263388931751251,0.2152538299560547,297.2242126464844,297.1499938964844,293.1499938964844,0.0037202553357928,-296.5097351074219,283.1499938964844,0.8702090382575989,0.2451723963022232,0.1721070408821106,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7311096191406,0.7828414440155029,0.176793098449707,0.168530985713005,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7311096191406,0.666466236114502,0.1084773018956184,0.4940204620361328,281.73114013671875,284.95001220703125,296.95269775390625,294.6674499511719,297.0927734375,297.205810546875,281.73114013671875,1.0,0.2995517253875732,1.0,1.0,0.9346840381622314,1.0,-1.5220708847045898,0.672443687915802,0.8496271967887878,0.3217895627021789,5.551115123125783e-17,1.0,0.0,48.84334182739258,25.0,39870.9453125,0.0,326.59649658203125,1.0,278.1499938964844,280.53448486328125,297.6609191894531,300.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351741790771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.6202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999820,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.73419189453125,0.9019639492034912,0.2420891970396042,0.2183376252651214,297.2132568359375,297.1499938964844,293.1499938964844,0.0034346473403275,-370.6539306640625,283.1499938964844,0.8823142051696777,0.227023497223854,0.2156164944171905,297.2218017578125,297.1499938964844,293.1499938964844,0.0037183235399425,-296.3309936523437,283.1499938964844,0.9067118763923644,0.2458652257919311,0.1723813712596893,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7341613769531,0.8153640627861023,0.1773977279663086,0.1688432842493057,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7325744628906,0.694081723690033,0.1083474904298782,0.492159903049469,281.73419189453125,284.95001220703125,297.0016784667969,294.7142333984375,297.1104431152344,297.19854736328125,281.7342834472656,1.0,0.2912943065166473,1.0,1.0,0.933543026447296,1.0,-1.5210450887680054,0.6720266342163086,0.849018394947052,0.3215928375720978,5.551115123125783e-17,1.0,0.0,41.8598747253418,25.0,39917.3125,0.0,308.028076171875,1.0,278.1499938964844,280.5372314453125,297.7082824707031,300.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339545488357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1888.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999880,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.73419189453125,0.9019639492034912,0.2420891970396042,0.2183376252651214,297.2132568359375,297.1499938964844,293.1499938964844,0.0034346473403275,-370.6539306640625,283.1499938964844,0.8823142051696777,0.227023497223854,0.2156164944171905,297.2218017578125,297.1499938964844,293.1499938964844,0.0037183235399425,-296.3309936523437,283.1499938964844,0.9067118763923644,0.2458652257919311,0.1723813712596893,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7341613769531,0.8153640627861023,0.1773977279663086,0.1688432842493057,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7325744628906,0.694081723690033,0.1083474904298782,0.492159903049469,281.73419189453125,284.95001220703125,297.0016784667969,294.7142333984375,297.1104431152344,297.19854736328125,281.7342834472656,1.0,0.2912943065166473,1.0,1.0,0.933543026447296,1.0,-1.5210450887680054,0.6720266342163086,0.849018394947052,0.3215928375720978,5.551115123125783e-17,1.0,0.0,41.8598747253418,25.0,39917.3125,0.0,308.028076171875,1.0,278.1499938964844,280.5372314453125,297.7082824707031,300.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339545488357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1888.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17999940,297.2054748535156,297.1499938964844,293.1499938964844,0.7284492254257202,-7129.46923828125,281.7348327636719,0.9233635067939758,0.2422384321689605,0.2183720469474792,297.2124938964844,297.1499938964844,293.1499938964844,0.0034374550450593,-370.9502868652344,283.1499938964844,0.901949942111969,0.2274314016103744,0.2158826887607574,297.2203063964844,297.1499938964844,293.1499938964844,0.003720958949998,-296.5356140136719,283.1499938964844,0.9291176795959472,0.2462657690048217,0.1725753396749496,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.7348022460937,0.8317164778709412,0.1776393502950668,0.1689406186342239,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.7347717285156,0.7089055776596069,0.1081378683447837,0.4906006753444671,281.7348327636719,284.95001220703125,297.031005859375,294.74237060546875,297.12164306640625,297.1953125,281.73492431640625,1.0,0.2876739501953125,1.0,1.0,0.9328528046607972,1.0,-1.519883632659912,0.6715232729911804,0.8483603596687317,0.3213209211826324,5.551115123125783e-17,1.0,0.0,38.75488662719727,25.0,39926.25390625,0.0,299.4561767578125,1.0,278.1499938964844,280.5377197265625,297.7367553710937,300.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332939505577087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1882.7493896484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000000,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7353210449219,0.9381991624832152,0.2427327632904052,0.2187403291463852,297.21197509765625,297.1499938964844,293.1499938964844,0.0034388313069939,-371.092041015625,283.1499938964844,0.915227472782135,0.2276941388845443,0.2160639762878418,297.21929931640625,297.1499938964844,293.1499938964844,0.0037221240345388,-296.6230163574219,283.1499938964844,0.943588376045227,0.2465212345123291,0.1727051436901092,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.73541259765625,0.8421701192855835,0.1778051704168319,0.1690239161252975,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7353515625,0.7177810072898865,0.1080093011260032,0.4896750748157501,281.7354431152344,284.95001220703125,297.04998779296875,294.7606811523437,297.1297607421875,297.1947937011719,281.7356262207031,1.0,0.2856214344501495,1.0,1.0,0.9324020743370056,1.0,-1.5196871757507324,0.6714591383934021,0.8482280373573303,0.3212921321392059,5.551115123125783e-17,1.0,0.0,37.01150894165039,25.0,39932.6640625,0.0,294.85693359375,1.0,278.1499938964844,280.5379943847656,297.7550964355469,300.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328543066978455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1879.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000060,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7408142089844,0.9693501591682434,0.2428646236658096,0.2187378257513046,297.2141418457031,297.1499938964844,293.1499938964844,0.0034368757624179,-370.8250122070313,283.1499938964844,0.9489606022834778,0.2286965399980545,0.2167591750621795,297.22027587890625,297.1499938964844,293.1499938964844,0.0037186986301094,-296.3058776855469,283.1499938964844,0.9749062061309814,0.2474926710128784,0.1731999665498733,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7406921386719,0.8683184385299683,0.1786053925752639,0.1695155203342437,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.740478515625,0.7379196882247925,0.1080907061696052,0.4887453019618988,281.74078369140625,284.95001220703125,297.0946960449219,294.8057556152344,297.14776611328125,297.1912841796875,281.741455078125,1.0,0.2816242277622223,1.0,1.0,0.9312581419944764,1.0,-1.5205849409103394,0.67195725440979,0.8486277461051941,0.321578174829483,5.551115123125783e-17,1.0,0.0,33.49437713623047,28.0,40025.01171875,0.0,286.1648254394531,1.0,278.1499938964844,280.5432434082031,297.8013610839844,300.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319650053977966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000120,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7408142089844,0.9693501591682434,0.2428646236658096,0.2187378257513046,297.2141418457031,297.1499938964844,293.1499938964844,0.0034368757624179,-370.8250122070313,283.1499938964844,0.9489606022834778,0.2286965399980545,0.2167591750621795,297.22027587890625,297.1499938964844,293.1499938964844,0.0037186986301094,-296.3058776855469,283.1499938964844,0.9749062061309814,0.2474926710128784,0.1731999665498733,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7406921386719,0.8683184385299683,0.1786053925752639,0.1695155203342437,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.740478515625,0.7379196882247925,0.1080907061696052,0.4887453019618988,281.74078369140625,284.95001220703125,297.0946960449219,294.8057556152344,297.14776611328125,297.1912841796875,281.741455078125,1.0,0.2816242277622223,1.0,1.0,0.9312581419944764,1.0,-1.5205849409103394,0.67195725440979,0.8486277461051941,0.321578174829483,5.551115123125783e-17,1.0,0.0,33.49437713623047,28.0,40025.01171875,0.0,286.1648254394531,1.0,278.1499938964844,280.5432434082031,297.8013610839844,300.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319650053977966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.562744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
