time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000180,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7543334960937,0.9882699847221376,0.2433930784463882,0.2190530002117157,297.2200622558594,297.1499938964844,293.1499938964844,0.0034228577278554,-369.1752014160156,283.1500244140625,0.9717555642127992,0.2301164120435714,0.2179304659366607,297.2248229980469,297.1499938964844,293.1499938964844,0.0037012104876339,-294.8046875,283.1500244140625,0.9938008785247804,0.2488504499197006,0.1740272790193557,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.754150390625,0.8889025449752808,0.179874986410141,0.170534610748291,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.753662109375,0.7536638975143433,0.1086886450648307,0.4905200898647308,281.7543029785156,284.95001220703125,297.1331481933594,294.8484802246094,297.1656188964844,297.1925964355469,281.75567626953125,1.0,0.2802242338657379,1.0,1.0,0.930114209651947,1.0,-1.526714324951172,0.6749187111854553,0.8517956733703613,0.3232510089874267,5.551115123125783e-17,1.0,0.0,31.510099411010746,46.0,40232.95703125,0.0,283.7816772460937,1.0,278.1499938964844,280.5552978515625,297.8472595214844,300.48077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317726612091064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.79345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1869.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000240,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.7543334960937,0.9882699847221376,0.2433930784463882,0.2190530002117157,297.2200622558594,297.1499938964844,293.1499938964844,0.0034228577278554,-369.1752014160156,283.1500244140625,0.9717555642127992,0.2301164120435714,0.2179304659366607,297.2248229980469,297.1499938964844,293.1499938964844,0.0037012104876339,-294.8046875,283.1500244140625,0.9938008785247804,0.2488504499197006,0.1740272790193557,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,281.754150390625,0.8889025449752808,0.179874986410141,0.170534610748291,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.753662109375,0.7536638975143433,0.1086886450648307,0.4905200898647308,281.7543029785156,284.95001220703125,297.1331481933594,294.8484802246094,297.1656188964844,297.1925964355469,281.75567626953125,1.0,0.2802242338657379,1.0,1.0,0.930114209651947,1.0,-1.526714324951172,0.6749187111854553,0.8517956733703613,0.3232510089874267,5.551115123125783e-17,1.0,0.0,31.510099411010746,46.0,40232.95703125,0.0,283.7816772460937,1.0,278.1499938964844,280.5552978515625,297.8472595214844,300.48077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317726612091064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.79345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1869.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000300,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7640380859375,0.980721950531006,0.2437192499637603,0.2193612158298492,297.2235717773437,297.1499938964844,293.1499938964844,0.0034114567097276,-367.8482971191406,283.1500244140625,0.9637673497200012,0.2309065610170364,0.2186861336231231,297.22760009765625,297.1499938964844,293.1499938964844,0.0036873391363769,-293.62359619140625,283.1500549316406,0.9871436357498168,0.2495968490839004,0.1745581328868866,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7637939453125,0.8815320134162903,0.1806049197912216,0.1712290942668914,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.7631530761719,0.7477157711982727,0.109096772968769,0.4923524558544159,281.76397705078125,284.95001220703125,297.1501770019531,294.8690185546875,297.1741027832031,297.1941223144531,281.7657470703125,1.0,0.2824907600879669,1.0,1.0,0.9295422434806824,1.0,-1.531659722328186,0.6772868633270264,0.8543729186058044,0.3245843946933746,5.551115123125783e-17,1.0,0.0,32.51502990722656,46.0,40377.76953125,0.0,288.6363525390625,1.0,278.1499938964844,280.563720703125,297.8699035644531,300.5113830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731982409954071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.7091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000360,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7757568359375,0.9620066285133362,0.2440676838159561,0.2197441607713699,297.22723388671875,297.1499938964844,293.1499938964844,0.0033965301699936,-366.1224060058594,283.1500549316406,0.9438194632530212,0.231731429696083,0.2195330411195755,297.2304382324219,297.1499938964844,293.1499938964844,0.0036694225855171,-292.10577392578125,283.15008544921875,0.969935178756714,0.2503682374954223,0.175149604678154,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.7754821777344,0.8646933436393738,0.1813796311616897,0.172024667263031,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7747497558594,0.7344737648963928,0.1095571815967559,0.4947037398815155,281.77569580078125,284.95001220703125,297.16583251953125,294.8890075683594,297.1821594238281,297.196044921875,281.7777404785156,1.0,0.2861897051334381,1.0,1.0,0.9290578365325928,1.0,-1.5376235246658323,0.6801286935806274,0.8574947714805603,0.326190710067749,5.551115123125783e-17,1.0,0.0,34.802425384521484,64.0,40545.82421875,0.0,297.34442138671875,1.0,278.1499938964844,280.5736389160156,297.89215087890625,300.5433654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324283123016357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.02294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1875.4598388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000420,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8055114746094,0.9072085618972778,0.2448143362998962,0.2206613570451736,297.234619140625,297.1499938964844,293.1499938964844,0.0033540450967848,-361.2528991699219,283.1501159667969,0.8921762704849243,0.2334615439176559,0.2214196920394897,297.2361755371094,297.1499938964844,293.1499938964844,0.0036194890271872,-287.904052734375,283.1501159667969,0.91666978597641,0.251971572637558,0.1764597296714782,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8051452636719,0.8246117830276489,0.1831676065921783,0.1739861369132995,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.80438232421875,0.7001346349716187,0.1107582002878189,0.5013653635978699,281.8054504394531,284.95001220703125,297.1932067871094,294.927490234375,297.1968078613281,297.20037841796875,281.8077697753906,1.0,0.2970640659332275,1.0,1.0,0.9280890226364136,1.0,-1.5529139041900637,0.6874008774757385,0.865513026714325,0.3303061723709106,5.551115123125783e-17,1.0,0.0,42.14986801147461,82.0,40959.87109375,0.0,323.887939453125,1.0,278.1499938964844,280.5982971191406,297.9354858398437,300.611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340299487113953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.72900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1888.9559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000480,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8055114746094,0.9072085618972778,0.2448143362998962,0.2206613570451736,297.234619140625,297.1499938964844,293.1499938964844,0.0033540450967848,-361.2528991699219,283.1501159667969,0.8921762704849243,0.2334615439176559,0.2214196920394897,297.2361755371094,297.1499938964844,293.1499938964844,0.0036194890271872,-287.904052734375,283.1501159667969,0.91666978597641,0.251971572637558,0.1764597296714782,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8051452636719,0.8246117830276489,0.1831676065921783,0.1739861369132995,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.80438232421875,0.7001346349716187,0.1107582002878189,0.5013653635978699,281.8054504394531,284.95001220703125,297.1932067871094,294.927490234375,297.1968078613281,297.20037841796875,281.8077697753906,1.0,0.2970640659332275,1.0,1.0,0.9280890226364136,1.0,-1.5529139041900637,0.6874008774757385,0.865513026714325,0.3303061723709106,5.551115123125783e-17,1.0,0.0,42.14986801147461,82.0,40959.87109375,0.0,323.887939453125,1.0,278.1499938964844,280.5982971191406,297.9354858398437,300.611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340299487113953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.72900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1888.9559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000540,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.81988525390625,0.8807784914970398,0.2452024817466735,0.2211921662092209,297.2381286621094,297.1499938964844,293.1499938964844,0.00333480280824,-359.0412902832031,283.1501159667969,0.8671908378601074,0.2343422323465347,0.2224419862031936,297.23876953125,297.1499938964844,293.1499938964844,0.0035964362323284,-285.9614562988281,283.150146484375,0.8896594643592834,0.2527725398540497,0.1771624833345413,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.819580078125,0.8027969002723694,0.1839901804924011,0.1749421507120132,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8187255859375,0.6800175309181213,0.1112754940986633,0.5045401453971863,281.81982421875,284.95001220703125,297.2049865722656,294.9458923339844,297.203369140625,297.2027282714844,281.8221740722656,1.0,0.303992748260498,1.0,1.0,0.927606999874115,1.0,-1.5605806112289429,0.6910510659217834,0.8695296049118042,0.33237025141716,5.551115123125783e-17,1.0,0.0,47.267704010009766,82.0,41154.5625,0.0,341.1962280273437,1.0,278.1499938964844,280.60986328125,297.9555053710937,300.64434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351052165031433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000600,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8329772949219,0.8575583696365356,0.2459066212177276,0.2220049351453781,297.2415466308594,297.1499938964844,293.1499938964844,0.0033137390855699,-356.6269226074219,283.150146484375,0.8451915383338928,0.2352404594421386,0.2235044986009597,297.24127197265625,297.1499938964844,293.1499938964844,0.0035713026300072,-283.84832763671875,283.1501770019531,0.8660421967506409,0.2535834610462188,0.1778890937566757,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.834716796875,0.7816994786262512,0.1848457902669906,0.1759558320045471,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.83380126953125,0.6619729399681091,0.1118247285485267,0.5079752206802368,281.8349914550781,284.95001220703125,297.2156982421875,294.96405029296875,297.2098083496094,297.2056579589844,281.8375244140625,1.0,0.3115730583667755,1.0,1.0,0.9271202087402344,1.0,-1.569044828414917,0.6950821280479431,0.8739626407623291,0.3346433639526367,5.551115123125783e-17,1.0,0.0,53.01271057128906,85.0,41362.94921875,0.0,360.749755859375,1.0,278.1499938964844,280.6221923828125,297.9747619628906,300.6766967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362523078918457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1907.7432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000660,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.86083984375,0.8334777355194092,0.2464527487754821,0.2228233218193054,297.2472839355469,297.1499938964844,293.1499938964844,0.0032772673293948,-352.45733642578125,283.150146484375,0.8230019211769104,0.2368368357419967,0.2252899259328842,297.24542236328125,297.1499938964844,293.1499938964844,0.0035277248825877,-280.1934814453125,283.1501770019531,0.8421141505241394,0.2550127208232879,0.179094597697258,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.86053466796875,0.7601587772369385,0.1864015460014343,0.1776941865682602,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.8597106933594,0.6441598534584045,0.1128525137901306,0.5138565897941589,281.8608093261719,284.95001220703125,297.23175048828125,294.99444580078125,297.2191467285156,297.2095642089844,281.8630676269531,1.0,0.3213303983211517,1.0,1.0,0.9525559544563292,1.0,-1.5827702283859253,0.7001318335533142,0.8826383948326111,0.3368591368198395,5.551115123125783e-17,1.0,0.0,60.6989860534668,85.0,41695.92578125,0.0,388.4985961914063,1.0,278.1499938964844,280.6423034667969,298.0060119628906,300.7301940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383108735084534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1925.2069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000720,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8644714355469,0.83076012134552,0.2465455681085586,0.2229366600513458,297.2481384277344,297.1499938964844,293.1499938964844,0.0032721757888793,-351.8753662109375,283.150146484375,0.8204743266105652,0.2370743006467819,0.2255498319864273,297.2460021972656,297.1499938964844,293.1499938964844,0.0035216112155467,-279.68096923828125,283.15020751953125,0.8394540548324585,0.2552246451377868,0.1792691797018051,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8641662597656,0.75777667760849,0.1866350173950195,0.1779495179653167,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.86334228515625,0.6422215104103088,0.1130092740058898,0.5147240161895752,281.8644104003906,284.95001220703125,297.2338256835937,294.998779296875,297.2204284667969,297.210205078125,281.8666687011719,1.0,0.3226431608200073,1.0,1.0,0.9562721252441406,1.0,-1.5847768783569336,0.7008841633796692,0.8838927149772644,0.3371941447257995,5.551115123125783e-17,1.0,0.0,61.71088409423828,73.0,41743.7734375,0.0,392.2923278808594,1.0,278.1499938964844,280.6451721191406,298.0103759765625,300.7377014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386096715927124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1927.7470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000780,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8912048339844,0.8253445625305176,0.2473963946104049,0.2237349301576614,297.2548828125,297.1499938964844,293.1499938964844,0.0032334185671061,-347.4568176269531,283.1501770019531,0.8162655234336853,0.2390038073062896,0.2274313867092132,297.2509765625,297.1499938964844,293.1499938964844,0.0034750667400658,-275.7883605957031,283.15020751953125,0.8348104357719421,0.256944477558136,0.1805151849985122,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8909606933594,0.7542771100997925,0.1885485202074051,0.1798117756843567,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8902282714844,0.6396050453186035,0.1143280118703842,0.5208889842033386,281.89117431640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2298889160156,297.2156982421875,281.8931884765625,1.0,0.3264980912208557,1.0,1.0,0.9854240417480468,1.0,-1.599123239517212,0.7062960267066956,0.8928271532058716,0.3396239578723907,5.551115123125783e-17,1.0,0.0,64.24828338623047,61.0,42092.546875,0.0,406.8985290527344,1.0,278.1499938964844,280.6661376953125,298.0429382324219,300.79345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408389449119568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1946.7337646484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000840,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8912048339844,0.8253445625305176,0.2473963946104049,0.2237349301576614,297.2548828125,297.1499938964844,293.1499938964844,0.0032334185671061,-347.4568176269531,283.1501770019531,0.8162655234336853,0.2390038073062896,0.2274313867092132,297.2509765625,297.1499938964844,293.1499938964844,0.0034750667400658,-275.7883605957031,283.15020751953125,0.8348104357719421,0.256944477558136,0.1805151849985122,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8909606933594,0.7542771100997925,0.1885485202074051,0.1798117756843567,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8902282714844,0.6396050453186035,0.1143280118703842,0.5208889842033386,281.89117431640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2298889160156,297.2156982421875,281.8931884765625,1.0,0.3264980912208557,1.0,1.0,0.9854240417480468,1.0,-1.599123239517212,0.7062960267066956,0.8928271532058716,0.3396239578723907,5.551115123125783e-17,1.0,0.0,64.24828338623047,61.0,42092.546875,0.0,406.8985290527344,1.0,278.1499938964844,280.6661376953125,298.0429382324219,300.79345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408389449119568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1946.7337646484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000900,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.9040222167969,0.8281353712081909,0.2478940337896347,0.2241294831037521,297.2584533691406,297.1499938964844,293.1499938964844,0.0032144875731319,-345.302734375,283.1501770019531,0.8196467757225037,0.2400221526622772,0.2283418625593185,297.253662109375,297.1499938964844,293.1499938964844,0.0034522986970841,-273.88775634765625,283.15020751953125,0.8380575180053711,0.257851779460907,0.1811113953590393,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9037475585937,0.7577605843544006,0.1895672082901001,0.1807214319705963,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9030456542969,0.6426646113395691,0.1150551810860633,0.5238944292068481,281.9039611816406,284.95001220703125,297.2537841796875,295.0477905273437,297.23419189453125,297.2188720703125,281.9059753417969,1.0,0.3264415860176086,1.0,1.0,1.0,1.0,-1.6061075925827026,0.7090157270431519,0.8970918655395508,0.3408782184123993,5.551115123125783e-17,1.0,0.0,63.5380744934082,61.0,42263.85546875,0.0,408.7754821777344,1.0,278.1499938964844,280.6763916015625,298.0583801269531,300.81982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418615221977234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.22509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1955.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18000960,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9169921875,0.8331580758094788,0.2484221011400222,0.2245246171951294,297.2621154785156,297.1499938964844,293.1499938964844,0.0031946368981152,-343.0490417480469,283.1501770019531,0.825202465057373,0.2410679310560226,0.2292483150959015,297.2564697265625,297.1499938964844,293.1499938964844,0.0034285513684153,-271.9088439941406,283.15020751953125,0.8436150550842285,0.2587832808494568,0.181702435016632,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.916748046875,0.7634492516517639,0.1906171292066574,0.1816307008266449,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.916015625,0.6475890874862671,0.1158166751265525,0.5269120335578918,281.9169616699219,284.95001220703125,297.2587280273437,295.0633544921875,297.2383117675781,297.22222900390625,281.9190673828125,1.0,0.3256085216999054,1.0,1.0,0.984822392463684,1.0,-1.613093376159668,0.7128530144691467,0.9002403020858765,0.3432401120662689,5.551115123125783e-17,1.0,0.0,62.07331848144531,49.0,42446.62890625,0.0,408.59271240234375,1.0,278.1499938964844,280.68719482421875,298.0735778808594,300.8461303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428647875785828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1964.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001020,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.94683837890625,0.8522319793701172,0.249605044722557,0.2253357321023941,297.2698059082031,297.1499938964844,293.1499938964844,0.0031445387285202,-337.3952331542969,283.15020751953125,0.8449958562850952,0.2432723343372345,0.2310703247785568,297.26226806640625,297.1499938964844,293.1499938964844,0.0033697076141834,-267.0279541015625,283.1502380371094,0.8642023801803589,0.260722815990448,0.1828723400831222,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.946533203125,0.7841653823852539,0.1930766999721527,0.183729887008667,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.9447326660156,0.66557776927948,0.1176325753331184,0.5338670015335083,281.9468078613281,284.95001220703125,297.26641845703125,295.0934753417969,297.2462463378906,297.2301940917969,281.94903564453125,1.0,0.3216240108013153,1.0,1.0,0.9544671773910522,1.0,-1.628529667854309,0.7216073870658875,0.9069222211837769,0.3487187922000885,5.551115123125783e-17,1.0,0.0,56.73604583740234,37.0,42865.00390625,0.0,402.3371276855469,1.0,278.1499938964844,280.7121887207031,298.104248046875,300.9019470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449936270713806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.83154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1982.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001080,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.94683837890625,0.8522319793701172,0.249605044722557,0.2253357321023941,297.2698059082031,297.1499938964844,293.1499938964844,0.0031445387285202,-337.3952331542969,283.15020751953125,0.8449958562850952,0.2432723343372345,0.2310703247785568,297.26226806640625,297.1499938964844,293.1499938964844,0.0033697076141834,-267.0279541015625,283.1502380371094,0.8642023801803589,0.260722815990448,0.1828723400831222,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.946533203125,0.7841653823852539,0.1930766999721527,0.183729887008667,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.9447326660156,0.66557776927948,0.1176325753331184,0.5338670015335083,281.9468078613281,284.95001220703125,297.26641845703125,295.0934753417969,297.2462463378906,297.2301940917969,281.94903564453125,1.0,0.3216240108013153,1.0,1.0,0.9544671773910522,1.0,-1.628529667854309,0.7216073870658875,0.9069222211837769,0.3487187922000885,5.551115123125783e-17,1.0,0.0,56.73604583740234,37.0,42865.00390625,0.0,402.3371276855469,1.0,278.1499938964844,280.7121887207031,298.104248046875,300.9019470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449936270713806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.83154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1982.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001140,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8717542886734009,0.2508136630058288,0.2258905172348022,297.27496337890625,297.1499938964844,293.1499938964844,0.0031145946122705,-334.01611328125,283.15020751953125,0.8648428320884705,0.2447789460420608,0.2322833240032196,297.2660522460937,297.1499938964844,293.1499938964844,0.0033339962828904,-264.0681457519531,283.1502380371094,0.8849358558654785,0.2620301246643066,0.1836335808038711,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.96490478515625,0.8038557767868042,0.1945357322692871,0.1848843395709991,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.96417236328125,0.6830868721008301,0.1187649443745613,0.5379340648651123,281.9651184082031,284.95001220703125,297.2700500488281,295.1124267578125,297.25067138671875,297.2351379394531,281.96728515625,1.0,0.3177222311496734,1.0,1.0,0.9346165657043456,1.0,-1.6378344297409058,0.7271709442138672,0.9106635451316832,0.3522841036319732,5.551115123125783e-17,1.0,0.0,52.111515045166016,37.0,43119.3984375,0.0,394.5715026855469,1.0,278.1499938964844,280.7273864746094,298.1236572265625,300.93780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464898228645325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1995.1610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001200,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9620056152344,0.8853939771652222,0.2511825263500213,0.2264091223478317,297.2776794433594,297.1499938964844,293.1499938964844,0.0030980440787971,-332.15167236328125,283.15020751953125,0.8783906698226929,0.245593324303627,0.232929527759552,297.2680358886719,297.1499938964844,293.1499938964844,0.0033143174368888,-262.4395446777344,283.1502380371094,0.8988926410675049,0.2627342343330383,0.1840358525514602,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9747314453125,0.8163579702377319,0.1953407675027847,0.1855137199163437,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.97393798828125,0.6947500109672546,0.1193941608071327,0.5401443839073181,281.9749755859375,284.95001220703125,297.2715759277344,295.12225341796875,297.2530212402344,297.2381286621094,281.97723388671875,1.0,0.3154010474681854,1.0,1.0,0.9241119623184204,1.0,-1.6431249380111694,0.730369508266449,0.9127553701400756,0.3543391823768616,5.551115123125783e-17,1.0,0.0,49.38448333740234,25.0,43260.07421875,0.0,389.8392028808594,1.0,278.1499938964844,280.7357177734375,298.13360595703125,300.9564514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472851276397705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.93408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2002.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001260,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0036926269531,0.9450004696846008,0.2524174153804779,0.2272067070007324,297.2856750488281,297.1499938964844,293.1499938964844,0.0030497098341584,-326.7139587402344,283.15020751953125,0.9383212327957152,0.2480323761701584,0.2348411828279495,297.27392578125,297.1499938964844,293.1499938964844,0.003256773808971,-257.68341064453125,283.1502685546875,0.9612222909927368,0.2648339867591858,0.185215413570404,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.00341796875,0.8655784726142883,0.1978055238723755,0.187436893582344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0026550292969,0.7385135889053345,0.1213394850492477,0.5469688177108765,282.003662109375,284.95001220703125,297.274658203125,295.1498718261719,297.2588195800781,297.2460327148437,282.0058288574219,1.0,0.3075956404209137,1.0,1.0,0.9237855672836304,1.0,-1.658294916152954,0.7376978397369385,0.9205971360206604,0.3583763837814331,5.551115123125783e-17,1.0,0.0,40.52933883666992,25.0,43651.7734375,0.0,373.1593933105469,1.0,278.1499938964844,280.7592163085937,298.1612854003906,301.0091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495743632316589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.08349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2021.7701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001320,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0036926269531,0.9450004696846008,0.2524174153804779,0.2272067070007324,297.2856750488281,297.1499938964844,293.1499938964844,0.0030497098341584,-326.7139587402344,283.15020751953125,0.9383212327957152,0.2480323761701584,0.2348411828279495,297.27392578125,297.1499938964844,293.1499938964844,0.003256773808971,-257.68341064453125,283.1502685546875,0.9612222909927368,0.2648339867591858,0.185215413570404,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.00341796875,0.8655784726142883,0.1978055238723755,0.187436893582344,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0026550292969,0.7385135889053345,0.1213394850492477,0.5469688177108765,282.003662109375,284.95001220703125,297.274658203125,295.1498718261719,297.2588195800781,297.2460327148437,282.0058288574219,1.0,0.3075956404209137,1.0,1.0,0.9237855672836304,1.0,-1.658294916152954,0.7376978397369385,0.9205971360206604,0.3583763837814331,5.551115123125783e-17,1.0,0.0,40.52933883666992,25.0,43651.7734375,0.0,373.1593933105469,1.0,278.1499938964844,280.7592163085937,298.1612854003906,301.0091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495743632316589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.08349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2021.7701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001380,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0296325683594,0.993270456790924,0.2538132667541504,0.2282140702009201,297.2934265136719,297.1499938964844,293.1499938964844,0.0030112990643829,-322.3751220703125,283.15020751953125,0.9896226525306702,0.250541478395462,0.236966922879219,297.2851867675781,297.1499938964844,293.1499938964844,0.0031021174509078,-245.28277587890625,283.15045166015625,0.9969903230667114,0.267529159784317,0.1801793724298477,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0295104980469,0.9157777428627014,0.2003747969865799,0.1896151155233383,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.02911376953125,0.7796157598495483,0.1233864724636077,0.5549790263175964,282.0296325683594,284.95001220703125,297.2760925292969,295.17645263671875,297.2644348144531,297.25494384765625,282.0301818847656,1.0,0.3030551671981811,1.0,1.0,0.9234591722488404,1.0,-1.6683557033538818,0.7424979209899902,0.9258577823638916,0.3611161410808563,5.551115123125783e-17,1.0,0.0,34.98128890991211,43.0,43947.53515625,0.0,362.8137512207031,1.0,278.1499938964844,280.7784423828125,298.1875915527344,301.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518227100372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2041.2406005859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001440,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0296325683594,0.993270456790924,0.2538132667541504,0.2282140702009201,297.2934265136719,297.1499938964844,293.1499938964844,0.0030112990643829,-322.3751220703125,283.15020751953125,0.9896226525306702,0.250541478395462,0.236966922879219,297.2851867675781,297.1499938964844,293.1499938964844,0.0031021174509078,-245.28277587890625,283.15045166015625,0.9969903230667114,0.267529159784317,0.1801793724298477,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0295104980469,0.9157777428627014,0.2003747969865799,0.1896151155233383,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.02911376953125,0.7796157598495483,0.1233864724636077,0.5549790263175964,282.0296325683594,284.95001220703125,297.2760925292969,295.17645263671875,297.2644348144531,297.25494384765625,282.0301818847656,1.0,0.3030551671981811,1.0,1.0,0.9234591722488404,1.0,-1.6683557033538818,0.7424979209899902,0.9258577823638916,0.3611161410808563,5.551115123125783e-17,1.0,0.0,34.98128890991211,43.0,43947.53515625,0.0,362.8137512207031,1.0,278.1499938964844,280.7784423828125,298.1875915527344,301.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518227100372314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2041.2406005859373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001500,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0345153808594,0.9966406226158142,0.2545142769813537,0.2288283109664917,297.297119140625,297.1499938964844,293.1499938964844,0.0030123554170131,-322.4411315917969,283.1501770019531,0.993715524673462,0.2518134713172912,0.238143503665924,297.3040466308594,297.1499938964844,293.1499938964844,0.0030452201608568,-240.7510528564453,283.1504821777344,0.9963534474372864,0.2702411711215973,0.1777682602405548,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.03436279296875,0.921862244606018,0.2016706466674804,0.1908197849988937,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.033935546875,0.784698486328125,0.1244217082858085,0.559533417224884,282.0345153808594,284.95001220703125,297.2763671875,295.1893920898437,297.2684020996094,297.2618103027344,282.0362854003906,1.0,0.3041202127933502,1.0,1.0,0.9232959747314452,1.0,-1.6744061708450315,0.7454651594161987,0.928941011428833,0.3624884188175201,5.551115123125783e-17,1.0,0.0,34.74760055541992,43.0,44064.90625,0.0,365.41259765625,1.0,278.1499938964844,280.783935546875,298.1985778808594,301.0761413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526418566703796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2048.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001560,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0535888671875,0.993009090423584,0.2552436292171478,0.2294893264770507,297.3007202148437,297.1499938964844,293.1499938964844,0.0029757444281131,-318.34918212890625,283.15020751953125,0.9905467629432678,0.2531016767024994,0.2393732964992523,297.3162841796875,297.1499938964844,293.1499938964844,0.003057453315705,-241.58523559570312,283.1503601074219,0.997343897819519,0.2724340856075287,0.1816376447677612,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.05322265625,0.9179911017417908,0.202991172671318,0.1920770108699798,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0521240234375,0.7823083996772766,0.1254774332046508,0.5643284320831299,282.0535583496094,284.95001220703125,297.2763671875,295.2021179199219,297.2718811035156,297.2681579589844,282.0570983886719,1.0,0.3072125315666199,1.0,1.0,0.9231224656105042,1.0,-1.6885830163955688,0.7522721290588379,0.936310887336731,0.3661474883556366,5.551115123125783e-17,1.0,0.0,35.605247497558594,61.0,44369.1015625,0.0,375.5449523925781,1.0,278.1499938964844,280.80108642578125,298.2108459472656,301.10089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534648180007935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2055.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001620,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1139221191406,0.9600226879119872,0.2568109035491943,0.2310277968645095,297.3074035644531,297.1499938964844,293.1499938964844,0.0028477679006755,-304.1539306640625,283.1503601074219,0.9582239389419556,0.2556902766227722,0.2419870346784591,297.3077392578125,297.1499938964844,293.1499938964844,0.0030421162955462,-239.97329711914065,283.1502990722656,0.9802556037902832,0.2737070322036743,0.1916512101888656,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1135559082031,0.8850893974304199,0.2058370411396026,0.194937452673912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1082458496094,0.7569929957389832,0.1277883499860763,0.5755500793457031,282.1138916015625,284.95001220703125,297.27593994140625,295.2270202636719,297.27447509765625,297.2732238769531,282.1170959472656,1.0,0.3174854815006256,1.0,1.0,0.9227755069732666,1.0,-1.7216798067092896,0.7681064009666443,0.9535734057426452,0.3749541938304901,5.551115123125783e-17,1.0,0.0,40.69639205932617,79.0,45168.140625,0.0,409.0584716796875,1.0,278.1499938964844,280.8495788574219,298.2428283691406,301.1778259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565048933029175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2081.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001680,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1139221191406,0.9600226879119872,0.2568109035491943,0.2310277968645095,297.3074035644531,297.1499938964844,293.1499938964844,0.0028477679006755,-304.1539306640625,283.1503601074219,0.9582239389419556,0.2556902766227722,0.2419870346784591,297.3077392578125,297.1499938964844,293.1499938964844,0.0030421162955462,-239.97329711914065,283.1502990722656,0.9802556037902832,0.2737070322036743,0.1916512101888656,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1135559082031,0.8850893974304199,0.2058370411396026,0.194937452673912,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1082458496094,0.7569929957389832,0.1277883499860763,0.5755500793457031,282.1138916015625,284.95001220703125,297.27593994140625,295.2270202636719,297.27447509765625,297.2732238769531,282.1170959472656,1.0,0.3174854815006256,1.0,1.0,0.9227755069732666,1.0,-1.7216798067092896,0.7681064009666443,0.9535734057426452,0.3749541938304901,5.551115123125783e-17,1.0,0.0,40.69639205932617,79.0,45168.140625,0.0,409.0584716796875,1.0,278.1499938964844,280.8495788574219,298.2428283691406,301.1778259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565048933029175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2081.987060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001740,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.916071891784668,0.2581431567668915,0.2322016358375549,297.31121826171875,297.1499938964844,293.1499938964844,0.0027933805249631,-298.1117248535156,283.1503601074219,0.9151278734207152,0.257415771484375,0.2438592165708542,297.3006286621094,297.1499938964844,293.1499938964844,0.0029803479555994,-234.91775512695312,283.1503295898437,0.9383844137191772,0.2743381261825561,0.1921712905168533,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.14208984375,0.8506116271018982,0.207644984126091,0.1968743205070495,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1410827636719,0.7297985553741455,0.1292157173156738,0.583057165145874,282.1424255371094,284.95001220703125,297.2755126953125,295.243408203125,297.2757873535156,297.27593994140625,282.1454772949219,1.0,0.326671838760376,1.0,1.0,0.9225417375564576,1.0,-1.7381269931793213,0.7760321497917175,0.9620949029922484,0.3791988492012024,5.551115123125783e-17,1.0,0.0,47.20212173461914,79.0,45565.6328125,0.0,437.6363220214844,1.0,278.1499938964844,280.8730163574219,298.2623596191406,301.2252502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592446208000183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2105.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001800,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1541748046875,0.8976349830627441,0.2585714161396026,0.2329482287168502,297.3129577636719,297.1499938964844,293.1499938964844,0.0027662192005664,-295.09942626953125,283.1503601074219,0.8969752788543701,0.258249819278717,0.2447814345359802,297.2986755371094,297.1499938964844,293.1499938964844,0.0029456666670739,-232.09524536132807,283.1503601074219,0.917525351047516,0.2747696936130523,0.1925224661827087,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1559753417969,0.8359227180480957,0.2085263133049011,0.1978379637002945,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1549377441406,0.7177515029907227,0.1299126148223877,0.5868082642555237,282.15631103515625,284.95001220703125,297.2752990722656,295.2512512207031,297.2766418457031,297.2776794433594,282.15948486328125,1.0,0.3315327167510986,1.0,1.0,0.922428548336029,1.0,-1.7462127208709717,0.7799253463745117,0.9662873148918152,0.3813062608242035,5.551115123125783e-17,1.0,0.0,50.81418991088867,97.0,45758.58203125,0.0,453.2047424316406,1.0,278.1499938964844,280.88446044921875,298.2705993652344,301.2461242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605335712432861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001860,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2004699707031,0.8497110605239868,0.2599509954452514,0.2347017973661422,297.3177185058594,297.1499938964844,293.1499938964844,0.0026778124738484,-285.3193664550781,283.150390625,0.8502933979034424,0.2608015835285187,0.2476785033941269,297.2967224121094,297.1499938964844,293.1499938964844,0.0028394726105034,-223.4559326171875,283.1504211425781,0.866802990436554,0.2764502465724945,0.1939712911844253,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2001342773437,0.7948353886604309,0.2112548053264618,0.2008946537971496,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1990966796875,0.6809364557266235,0.1320593506097793,0.5987442135810852,282.2004699707031,284.95001220703125,297.2748413085937,295.2749938964844,297.279296875,297.2828674316406,282.20367431640625,1.0,0.3480099439620971,1.0,1.0,0.9226728081703186,1.0,-1.7715351581573486,0.7920842170715332,0.9794510006904602,0.3878802955150604,5.551115123125783e-17,1.0,0.0,63.8013916015625,100.0,46360.75,0.0,507.9112854003906,1.0,278.1499938964844,280.9204406738281,298.29376220703125,301.307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642845511436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18001920,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2004699707031,0.8497110605239868,0.2599509954452514,0.2347017973661422,297.3177185058594,297.1499938964844,293.1499938964844,0.0026778124738484,-285.3193664550781,283.150390625,0.8502933979034424,0.2608015835285187,0.2476785033941269,297.2967224121094,297.1499938964844,293.1499938964844,0.0028394726105034,-223.4559326171875,283.1504211425781,0.866802990436554,0.2764502465724945,0.1939712911844253,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2001342773437,0.7948353886604309,0.2112548053264618,0.2008946537971496,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1990966796875,0.6809364557266235,0.1320593506097793,0.5987442135810852,282.2004699707031,284.95001220703125,297.2748413085937,295.2749938964844,297.279296875,297.2828674316406,282.20367431640625,1.0,0.3480099439620971,1.0,1.0,0.9226728081703186,1.0,-1.7715351581573486,0.7920842170715332,0.9794510006904602,0.3878802955150604,5.551115123125783e-17,1.0,0.0,63.8013916015625,100.0,46360.75,0.0,507.9112854003906,1.0,278.1499938964844,280.9204406738281,298.29376220703125,301.307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642845511436462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
