time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001980,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.243896484375,0.8255054354667664,0.2614662051200866,0.2363802790641784,297.32208251953125,297.1499938964844,293.1499938964844,0.0025873063132166,-275.3444519042969,283.1504211425781,0.8270959854125977,0.2633754312992096,0.2504669427871704,297.2975158691406,297.1499938964844,293.1499938964844,0.0027351377066224,-214.98703002929688,283.15045166015625,0.8415671586990356,0.278389424085617,0.1955548226833343,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2436218261719,0.7722870707511902,0.2140378803014755,0.2038765400648117,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2426452636719,0.6620795130729675,0.1342436224222183,0.6102433204650879,282.2439270019531,284.95001220703125,297.27508544921875,295.29840087890625,297.2823791503906,297.2882995605469,282.2469482421875,1.0,0.3603923320770263,1.0,1.0,0.9229170680046082,1.0,-1.79619300365448,0.8039334416389465,0.9922595620155334,0.3942984640598297,5.551115123125783e-17,1.0,0.0,73.7552261352539,88.0,46944.87890625,0.0,554.396728515625,1.0,278.1499938964844,280.9554748535156,298.31622314453125,301.3669128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678375840187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2181.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002040,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.243896484375,0.8255054354667664,0.2614662051200866,0.2363802790641784,297.32208251953125,297.1499938964844,293.1499938964844,0.0025873063132166,-275.3444519042969,283.1504211425781,0.8270959854125977,0.2633754312992096,0.2504669427871704,297.2975158691406,297.1499938964844,293.1499938964844,0.0027351377066224,-214.98703002929688,283.15045166015625,0.8415671586990356,0.278389424085617,0.1955548226833343,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2436218261719,0.7722870707511902,0.2140378803014755,0.2038765400648117,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2426452636719,0.6620795130729675,0.1342436224222183,0.6102433204650879,282.2439270019531,284.95001220703125,297.27508544921875,295.29840087890625,297.2823791503906,297.2882995605469,282.2469482421875,1.0,0.3603923320770263,1.0,1.0,0.9229170680046082,1.0,-1.79619300365448,0.8039334416389465,0.9922595620155334,0.3942984640598297,5.551115123125783e-17,1.0,0.0,73.7552261352539,88.0,46944.87890625,0.0,554.396728515625,1.0,278.1499938964844,280.9554748535156,298.31622314453125,301.3669128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678375840187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2181.659912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002100,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2646789550781,0.821580171585083,0.2622695863246918,0.2371578961610794,297.3243408203125,297.1499938964844,293.1499938964844,0.0025428419467061,-270.4569702148437,283.1504211425781,0.8236594796180725,0.2646865844726562,0.2517713010311126,297.29852294921875,297.1499938964844,293.1499938964844,0.0026846132241189,-210.89471435546875,283.15045166015625,0.837679922580719,0.279421716928482,0.196315199136734,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.264404296875,0.769253134727478,0.2154615819454193,0.2052860707044601,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.26348876953125,0.6598392128944397,0.1353644728660583,0.6155877113342285,282.26470947265625,284.95001220703125,297.2756042480469,295.3099975585937,297.2841796875,297.2911682128906,282.2675476074219,1.0,0.3635377883911133,1.0,1.0,0.9230391979217528,1.0,-1.8077142238616943,0.8094726800918579,0.9982414841651917,0.3973036706447601,5.551115123125783e-17,1.0,0.0,75.99626159667969,88.0,47220.5546875,0.0,569.1158447265625,1.0,278.1499938964844,280.9720764160156,298.3272705078125,301.39581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695344686508179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2196.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002160,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2845458984375,0.8216285109519958,0.2631123661994934,0.2379069030284881,297.32672119140625,297.1499938964844,293.1499938964844,0.0024997545406222,-265.7277526855469,283.1504211425781,0.8241817951202393,0.2660269141197204,0.253033697605133,297.2998962402344,297.1499938964844,293.1499938964844,0.0026359090115875,-206.954818725586,283.15045166015625,0.8378940224647522,0.2804984748363495,0.1970585584640503,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2842712402344,0.7702088952064514,0.2169184982776641,0.2066581696271896,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.28338623046875,0.6610589027404785,0.1365178823471069,0.6207486987113953,282.2845764160156,284.95001220703125,297.2764587402344,295.3215637207031,297.2862243652344,297.294189453125,282.28729248046875,1.0,0.3652659654617309,1.0,1.0,0.9232028722763062,1.0,-1.8188668489456177,0.8148365020751953,1.0040303468704224,0.4002038836479187,5.551115123125783e-17,1.0,0.0,76.57071685791016,76.0,47487.33984375,0.0,578.5866088867188,1.0,278.1499938964844,280.98809814453125,298.3381652832031,301.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711512446403503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.77587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2211.068603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002220,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.324951171875,0.8295827507972717,0.2649140954017639,0.2393823117017746,297.3319091796875,297.1499938964844,293.1499938964844,0.0024090013466775,-255.7925567626953,283.1504211425781,0.8330709934234619,0.2687912285327911,0.2555047571659088,297.3034973144531,297.1499938964844,293.1499938964844,0.0025344141758978,-198.7626037597656,283.1504821777344,0.8464828133583069,0.2827610373497009,0.1985278278589248,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.32470703125,0.7802677750587463,0.2200256139039993,0.2094689011573791,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.32342529296875,0.6707614064216614,0.1390381753444671,0.6314703822135925,282.3249816894531,284.95001220703125,297.2794189453125,295.3446350097656,297.2914428710937,297.3013000488281,282.3276672363281,1.0,0.3657756447792053,1.0,1.0,0.9235302805900574,1.0,-1.8416186571121216,0.8257837891578674,1.0158348083496094,0.4061359763145447,5.551115123125783e-17,1.0,0.0,74.44459533691406,64.0,48033.16796875,0.0,587.87451171875,1.0,278.1499938964844,281.020751953125,298.3600769042969,301.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742207646369934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.52197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002280,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.324951171875,0.8295827507972717,0.2649140954017639,0.2393823117017746,297.3319091796875,297.1499938964844,293.1499938964844,0.0024090013466775,-255.7925567626953,283.1504211425781,0.8330709934234619,0.2687912285327911,0.2555047571659088,297.3034973144531,297.1499938964844,293.1499938964844,0.0025344141758978,-198.7626037597656,283.1504821777344,0.8464828133583069,0.2827610373497009,0.1985278278589248,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.32470703125,0.7802677750587463,0.2200256139039993,0.2094689011573791,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.32342529296875,0.6707614064216614,0.1390381753444671,0.6314703822135925,282.3249816894531,284.95001220703125,297.2794189453125,295.3446350097656,297.2914428710937,297.3013000488281,282.3276672363281,1.0,0.3657756447792053,1.0,1.0,0.9235302805900574,1.0,-1.8416186571121216,0.8257837891578674,1.0158348083496094,0.4061359763145447,5.551115123125783e-17,1.0,0.0,74.44459533691406,64.0,48033.16796875,0.0,587.87451171875,1.0,278.1499938964844,281.020751953125,298.3600769042969,301.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742207646369934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.52197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002340,297.2617492675781,297.1499938964844,293.1499938964844,0.4238405227661133,-6684.50048828125,282.3507385253906,0.8404390811920166,0.2662015259265899,0.2403757572174072,297.335693359375,297.1499938964844,293.1499938964844,0.0023505426943302,-249.4061889648437,283.1504211425781,0.8446543216705322,0.2707232236862182,0.2571577429771423,297.306396484375,297.1499938964844,293.1499938964844,0.0024692714214324,-193.51492309570312,283.1504821777344,0.858193576335907,0.2843611240386963,0.1995167881250381,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3504943847656,0.7926352620124817,0.2221007496118545,0.2112501561641693,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.34967041015625,0.6822285652160645,0.1407031267881393,0.6381048560142517,282.35076904296875,284.95001220703125,297.2825622558594,295.3602294921875,297.2952880859375,297.30572509765625,282.3533935546875,1.0,0.3642108142375946,1.0,1.0,0.9237508773803712,1.0,-1.8560930490493768,0.8327532410621643,1.023339867591858,0.4099107384681701,5.551115123125783e-17,1.0,0.0,71.02330780029297,64.0,48380.51171875,0.0,587.327880859375,1.0,278.1499938964844,281.0415344238281,298.3750305175781,301.5168762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761884331703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2255.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002400,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2494812011719,0.8483326435089111,0.2680492401123047,0.2415268570184707,297.3376159667969,297.1499938964844,293.1499938964844,0.0023204593453556,-246.12510681152344,283.1504211425781,0.8522005677223206,0.2716770768165588,0.2579546570777893,297.3078918457031,297.1499938964844,293.1499938964844,0.0024359349627047,-190.83335876464844,283.1504821777344,0.8658947348594666,0.2851543128490448,0.1999933570623397,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.36334228515625,0.8004833459854126,0.223130777478218,0.2121163457632064,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.36248779296875,0.6894798874855042,0.1415414065122604,0.6413421630859375,282.3636474609375,284.95001220703125,297.28448486328125,295.3677978515625,297.29803466796875,297.30926513671875,282.3664855957031,1.0,0.363124281167984,1.0,1.0,0.9238576292991638,1.0,-1.8639259338378904,0.8365309834480286,1.0273950099945068,0.4119426310062408,5.551115123125783e-17,1.0,0.0,68.88560485839844,52.0,48559.91796875,0.0,586.1109008789062,1.0,278.1499938964844,281.05206298828125,298.3822937011719,301.5347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771103382110596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.27783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2264.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002460,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4034118652344,0.8776572346687317,0.2693091332912445,0.2428173869848251,297.3436584472656,297.1499938964844,293.1499938964844,0.0022264616563916,-235.89236450195312,283.15045166015625,0.8831466436386108,0.2746668756008148,0.2604254186153412,297.3127746582031,297.1499938964844,293.1499938964844,0.0023322300985455,-182.5059509277344,283.1504821777344,0.8972897529602051,0.2876493036746979,0.201473981142044,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4033203125,0.8294665217399597,0.2263819724321365,0.2148275375366211,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.40252685546875,0.7171516418457031,0.1441928893327713,0.6515582799911499,282.4035949707031,284.95001220703125,297.29205322265625,295.39117431640625,297.3048400878906,297.31549072265625,282.4061584472656,1.0,0.358535885810852,1.0,1.0,0.9242727160453796,1.0,-1.885746479034424,0.8470346927642822,1.0387119054794312,0.4176618754863739,5.551115123125783e-17,1.0,0.0,61.26665878295898,40.0,49093.27734375,0.0,577.277587890625,1.0,278.1499938964844,281.0841369628906,298.4052429199219,301.5914611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779918909072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2289.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002520,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4034118652344,0.8776572346687317,0.2693091332912445,0.2428173869848251,297.3436584472656,297.1499938964844,293.1499938964844,0.0022264616563916,-235.89236450195312,283.15045166015625,0.8831466436386108,0.2746668756008148,0.2604254186153412,297.3127746582031,297.1499938964844,293.1499938964844,0.0023322300985455,-182.5059509277344,283.1504821777344,0.8972897529602051,0.2876493036746979,0.201473981142044,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4033203125,0.8294665217399597,0.2263819724321365,0.2148275375366211,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.40252685546875,0.7171516418457031,0.1441928893327713,0.6515582799911499,282.4035949707031,284.95001220703125,297.29205322265625,295.39117431640625,297.3048400878906,297.31549072265625,282.4061584472656,1.0,0.358535885810852,1.0,1.0,0.9242727160453796,1.0,-1.885746479034424,0.8470346927642822,1.0387119054794312,0.4176618754863739,5.551115123125783e-17,1.0,0.0,61.26665878295898,40.0,49093.27734375,0.0,577.277587890625,1.0,278.1499938964844,281.0841369628906,298.4052429199219,301.5914611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779918909072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2289.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002580,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.44342041015625,0.928243100643158,0.2712831497192383,0.2441361397504806,297.3499755859375,297.1499938964844,293.1499938964844,0.0021299084182828,-225.41046142578125,283.15045166015625,0.93638813495636,0.2777709364891052,0.2629364728927612,297.3179931640625,297.1499938964844,293.1499938964844,0.0022263012360781,-174.0220184326172,283.1505126953125,0.9521054625511168,0.2902495265007019,0.2029789388179779,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4432067871094,0.8746055364608765,0.2297766059637069,0.21761055290699,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4423828125,0.7557546496391296,0.1469797492027282,0.6620662212371826,282.4434814453125,284.95001220703125,297.3026123046875,295.4149169921875,297.3135681152344,297.32275390625,282.4461975097656,1.0,0.3524661660194397,1.0,1.0,0.9246878027915956,1.0,-1.9081119298934937,0.8578148484230042,1.0502971410751345,0.4235128760337829,5.551115123125783e-17,1.0,0.0,51.940879821777344,28.0,49635.1171875,0.0,563.02685546875,1.0,278.1499938964844,281.116455078125,298.4285888671875,301.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826322317123413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2313.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002640,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.44342041015625,0.928243100643158,0.2712831497192383,0.2441361397504806,297.3499755859375,297.1499938964844,293.1499938964844,0.0021299084182828,-225.41046142578125,283.15045166015625,0.93638813495636,0.2777709364891052,0.2629364728927612,297.3179931640625,297.1499938964844,293.1499938964844,0.0022263012360781,-174.0220184326172,283.1505126953125,0.9521054625511168,0.2902495265007019,0.2029789388179779,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.4432067871094,0.8746055364608765,0.2297766059637069,0.21761055290699,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4423828125,0.7557546496391296,0.1469797492027282,0.6620662212371826,282.4434814453125,284.95001220703125,297.3026123046875,295.4149169921875,297.3135681152344,297.32275390625,282.4461975097656,1.0,0.3524661660194397,1.0,1.0,0.9246878027915956,1.0,-1.9081119298934937,0.8578148484230042,1.0502971410751345,0.4235128760337829,5.551115123125783e-17,1.0,0.0,51.940879821777344,28.0,49635.1171875,0.0,563.02685546875,1.0,278.1499938964844,281.116455078125,298.4285888671875,301.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826322317123413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2313.8056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002700,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.46356201171875,0.9660025238990784,0.2723745107650757,0.2448864877223968,297.3531494140625,297.1499938964844,293.1499938964844,0.0020803986117243,-220.04673767089844,283.15045166015625,0.9736636281013488,0.2793591916561126,0.2642129957675934,297.32135009765625,297.1499938964844,293.1499938964844,0.0021677382756024,-169.34890747070312,283.1505126953125,0.9862579107284546,0.2916519939899444,0.2037737518548965,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4633483886719,0.9088246822357178,0.2315192520618438,0.2190318554639816,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4625244140625,0.7849564552307129,0.1484184116125106,0.6674603819847107,282.463623046875,284.95001220703125,297.30914306640625,295.4269714355469,297.318603515625,297.3265686035156,282.4662780761719,1.0,0.3490885496139526,1.0,1.0,0.9248953461647034,1.0,-1.919142365455628,0.8631327152252197,1.0560096502304075,0.4264068007469177,5.551115123125783e-17,1.0,0.0,46.91265106201172,28.0,49904.83984375,0.0,554.6111450195312,1.0,278.1499938964844,281.13262939453125,298.4405212402344,301.67706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839747667312622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2325.899658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002760,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.47222900390625,0.9941833019256592,0.2734494507312774,0.2457025945186615,297.3578491210937,297.1499938964844,293.1499938964844,0.0020488013979047,-216.6579742431641,283.15045166015625,0.9990000128746032,0.28111332654953,0.2643748819828033,297.3368530273437,297.1499938964844,293.1499938964844,0.0020609898492693,-160.97482299804688,283.1506042480469,0.9990000128746032,0.2942830324172973,0.1953585743904113,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4721984863281,0.9447580575942992,0.2332435250282287,0.2205095589160919,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.471923828125,0.812863826751709,0.1498447805643081,0.6731359958648682,282.4722595214844,284.95001220703125,297.3166198730469,295.43914794921875,297.3244934082031,297.3312072753906,282.4726257324219,1.0,0.3450486361980438,1.0,1.0,0.925214946269989,1.0,-1.9179538488388064,0.8624920845031738,1.0554617643356323,0.4262254536151886,5.551115123125783e-17,1.0,0.0,42.99282836914063,46.0,49944.98828125,0.0,541.2046508789062,1.0,278.1499938964844,281.13702392578125,298.45123291015625,301.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850772142410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.843017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002820,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48455810546875,0.9990000128746032,0.2758234143257141,0.2461193054914474,297.3801574707031,297.1499938964844,293.1499938964844,0.0019795608241111,-209.25827026367188,283.1504211425781,0.9990000128746032,0.2859999537467956,0.2591789066791534,297.3836975097656,297.1499938964844,293.1499938964844,0.0019799524452537,-154.58802795410156,283.1505432128906,0.9990000128746032,0.3014068901538849,0.1914286613464355,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4846496582031,0.9567533731460572,0.236950010061264,0.2240347266197204,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4844970703125,0.8226392865180969,0.1527822315692901,0.6862340569496155,282.4845886230469,284.95001220703125,297.33453369140625,295.46405029296875,297.3413391113281,297.3472900390625,282.4872436523437,1.0,0.3469843864440918,1.0,1.0,0.9258542060852052,1.0,-1.9288445711135864,0.8677988052368164,1.06104576587677,0.4287359714508056,5.551115123125783e-17,1.0,0.0,42.5612907409668,66.0,50179.52734375,0.0,547.0592041015625,1.0,278.1499938964844,281.14892578125,298.4696044921875,301.7271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861564755439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002880,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.48455810546875,0.9990000128746032,0.2758234143257141,0.2461193054914474,297.3801574707031,297.1499938964844,293.1499938964844,0.0019795608241111,-209.25827026367188,283.1504211425781,0.9990000128746032,0.2859999537467956,0.2591789066791534,297.3836975097656,297.1499938964844,293.1499938964844,0.0019799524452537,-154.58802795410156,283.1505432128906,0.9990000128746032,0.3014068901538849,0.1914286613464355,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4846496582031,0.9567533731460572,0.236950010061264,0.2240347266197204,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.4844970703125,0.8226392865180969,0.1527822315692901,0.6862340569496155,282.4845886230469,284.95001220703125,297.33453369140625,295.46405029296875,297.3413391113281,297.3472900390625,282.4872436523437,1.0,0.3469843864440918,1.0,1.0,0.9258542060852052,1.0,-1.9288445711135864,0.8677988052368164,1.06104576587677,0.4287359714508056,5.551115123125783e-17,1.0,0.0,42.5612907409668,66.0,50179.52734375,0.0,547.0592041015625,1.0,278.1499938964844,281.14892578125,298.4696044921875,301.7271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861564755439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18002940,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.993068516254425,0.2779474556446075,0.2495985925197601,297.3891296386719,297.1499938964844,293.1499938964844,0.0018647266551852,-196.7582092285156,283.1504821777344,0.9990000128746032,0.289525955915451,0.270211786031723,297.40167236328125,297.1499938964844,293.1499938964844,0.0018650159472599,-145.3474884033203,283.15057373046875,0.9990000128746032,0.3058936297893524,0.199577510356903,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5477600097656,0.9477459788322448,0.2400021702051162,0.2269003391265869,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5460205078125,0.8170395493507385,0.1553698629140854,0.6979314684867859,282.54833984375,284.95001220703125,297.3541564941406,295.48687744140625,297.3556823730469,297.3574523925781,282.5545349121094,1.0,0.3559984564781189,1.0,1.0,0.9264233708381652,1.0,-1.9735183715820312,0.8894132971763611,1.084105134010315,0.4403813779354095,5.551115123125783e-17,1.0,0.0,45.11171722412109,66.0,51121.734375,0.0,587.86181640625,1.0,278.1499938964844,281.20263671875,298.4970703125,301.7952880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879025936126709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2361.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003000,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5434265136719,0.9913424849510192,0.2781875133514404,0.2498566657304763,297.388427734375,297.1499938964844,293.1499938964844,0.001846142229624,-194.7381591796875,283.1504821777344,0.9990000128746032,0.2897899746894836,0.2723368704319,297.4013977050781,297.1499938964844,293.1499938964844,0.0018468102207407,-143.88499450683594,283.15057373046875,0.9990000128746032,0.3062160313129425,0.2011880278587341,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5583801269531,0.9455875158309937,0.2403951734304428,0.2272733449935913,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5565490722656,0.8155906200408936,0.1556982994079589,0.6994336247444153,282.5590209960937,284.95001220703125,297.3568420410156,295.48974609375,297.3570556640625,297.3577880859375,282.56549072265625,1.0,0.3574638962745666,1.0,1.0,0.9264934659004213,1.0,-1.9805619716644287,0.8928249478340149,1.087736964225769,0.4422222375869751,5.551115123125783e-17,1.0,0.0,45.59223556518555,86.0,51272.60546875,0.0,594.717041015625,1.0,278.1499938964844,281.2113952636719,298.5012512207031,301.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882729172706604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2364.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003060,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6542053222656,0.9385980367660522,0.280554711818695,0.2523501813411712,297.3785095214844,297.1499938964844,293.1499938964844,0.0015874025411903,-167.00157165527344,283.1507568359375,0.9525583982467652,0.2917962372303009,0.2764090895652771,297.3631286621094,297.1499938964844,293.1499938964844,0.0016662133857607,-129.47067260742188,283.15069580078125,0.968760073184967,0.30552938580513,0.2143246382474899,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.65386962890625,0.8912865519523621,0.2440782040357589,0.2310378551483154,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6525573730469,0.773991584777832,0.1587247103452682,0.7145036458969116,282.65435791015625,284.95001220703125,297.3839416503906,295.516357421875,297.3669128417969,297.3534545898437,282.658203125,1.0,0.3731547892093658,1.0,1.0,0.9271618127822876,1.0,-2.029768705368042,0.9165264368057252,1.113242268562317,0.4556032121181488,5.551115123125783e-17,1.0,0.0,55.22869110107422,106.0,52460.2265625,0.0,664.6124267578125,1.0,278.1499938964844,281.28485107421875,298.5409545898437,301.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793411135673523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2411.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003120,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6542053222656,0.9385980367660522,0.280554711818695,0.2523501813411712,297.3785095214844,297.1499938964844,293.1499938964844,0.0015874025411903,-167.00157165527344,283.1507568359375,0.9525583982467652,0.2917962372303009,0.2764090895652771,297.3631286621094,297.1499938964844,293.1499938964844,0.0016662133857607,-129.47067260742188,283.15069580078125,0.968760073184967,0.30552938580513,0.2143246382474899,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.65386962890625,0.8912865519523621,0.2440782040357589,0.2310378551483154,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6525573730469,0.773991584777832,0.1587247103452682,0.7145036458969116,282.65435791015625,284.95001220703125,297.3839416503906,295.516357421875,297.3669128417969,297.3534545898437,282.658203125,1.0,0.3731547892093658,1.0,1.0,0.9271618127822876,1.0,-2.029768705368042,0.9165264368057252,1.113242268562317,0.4556032121181488,5.551115123125783e-17,1.0,0.0,55.22869110107422,106.0,52460.2265625,0.0,664.6124267578125,1.0,278.1499938964844,281.28485107421875,298.5409545898437,301.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793411135673523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2411.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003180,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7065124511719,0.8740059733390808,0.2829196155071258,0.255015105009079,297.37713623046875,297.1499938964844,293.1499938964844,0.001429957919754,-150.2171630859375,283.1507568359375,0.8858564496040344,0.2945438027381897,0.2793900370597839,297.34429931640625,297.1499938964844,293.1499938964844,0.0014887099387124,-115.50843048095705,283.1507568359375,0.8981758952140808,0.3062809407711029,0.2148325443267822,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7062683105469,0.8369061350822449,0.2477151304483413,0.2350525259971618,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70526123046875,0.7291399836540222,0.1616698652505874,0.7305089831352234,282.7066345214844,284.95001220703125,297.4163818359375,295.5440368652344,297.38262939453125,297.3553466796875,282.7101745605469,1.0,0.3907069265842438,1.0,1.0,0.9278301000595092,1.0,-2.058294773101806,0.9303516149520874,1.1279431581497192,0.4630069732666015,5.551115123125783e-17,1.0,0.0,70.5108642578125,124.0,53164.1484375,0.0,742.1361694335938,1.0,278.1499938964844,281.32672119140625,298.56756591796875,302.0042724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982543110847473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2455.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003240,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7065124511719,0.8740059733390808,0.2829196155071258,0.255015105009079,297.37713623046875,297.1499938964844,293.1499938964844,0.001429957919754,-150.2171630859375,283.1507568359375,0.8858564496040344,0.2945438027381897,0.2793900370597839,297.34429931640625,297.1499938964844,293.1499938964844,0.0014887099387124,-115.50843048095705,283.1507568359375,0.8981758952140808,0.3062809407711029,0.2148325443267822,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7062683105469,0.8369061350822449,0.2477151304483413,0.2350525259971618,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70526123046875,0.7291399836540222,0.1616698652505874,0.7305089831352234,282.7066345214844,284.95001220703125,297.4163818359375,295.5440368652344,297.38262939453125,297.3553466796875,282.7101745605469,1.0,0.3907069265842438,1.0,1.0,0.9278301000595092,1.0,-2.058294773101806,0.9303516149520874,1.1279431581497192,0.4630069732666015,5.551115123125783e-17,1.0,0.0,70.5108642578125,124.0,53164.1484375,0.0,742.1361694335938,1.0,278.1499938964844,281.32672119140625,298.56756591796875,302.0042724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982543110847473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2455.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003300,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7356872558594,0.8521483540534973,0.2841222584247589,0.2563684582710266,297.3773803710937,297.1499938964844,293.1499938964844,0.0013445790391415,-141.13162231445312,283.1507873535156,0.8634542226791382,0.2960093021392822,0.2810437679290771,297.34039306640625,297.1499938964844,293.1499938964844,0.0013962277444079,-108.2434310913086,283.1507873535156,0.8744184970855713,0.307120680809021,0.2155455499887466,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7354736328125,0.8180088400840759,0.2495301961898803,0.2370641231536865,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.73443603515625,0.7129833102226257,0.1631290316581726,0.738487184047699,282.73583984375,284.95001220703125,297.4346923828125,295.55828857421875,297.3917541503906,297.3568420410156,282.73944091796875,1.0,0.3997882306575775,1.0,1.0,0.9281643033027648,1.0,-2.0747668743133545,0.9383251070976256,1.136441707611084,0.467357188463211,5.551115123125783e-17,1.0,0.0,78.54269409179688,124.0,53551.984375,0.0,784.486083984375,1.0,278.1499938964844,281.349853515625,298.5799865722656,302.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002709150314331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2473.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003360,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7654113769531,0.8341888189315796,0.285349428653717,0.2577497959136963,297.37799072265625,297.1499938964844,293.1499938964844,0.0012565361103042,-131.77960205078125,283.1507873535156,0.8449954390525818,0.2975085973739624,0.2827475368976593,297.33819580078125,297.1499938964844,293.1499938964844,0.001302124815993,-100.86328887939452,283.1508178710937,0.8547323942184448,0.3081047832965851,0.2164009809494018,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7651672363281,0.8008872866630554,0.2513470351696014,0.2390860319137573,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76416015625,0.6977753043174744,0.1645854264497757,0.7464912533760071,282.7655639648437,284.95001220703125,297.4545288085937,295.5728759765625,297.40167236328125,297.35845947265625,282.7691955566406,1.0,0.4089877605438232,1.0,1.0,0.9288806915283204,1.0,-2.0915441513061523,0.9464221000671388,1.1451221704483032,0.4717662334442138,5.551115123125783e-17,1.0,0.0,86.84854888916016,112.0,53944.48828125,0.0,828.730224609375,1.0,278.1499938964844,281.373291015625,298.5930480957031,302.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021610379219055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2491.19970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003420,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8221130371094,0.8243722915649414,0.287920594215393,0.2602222561836242,297.3800354003906,297.1499938964844,293.1499938964844,0.0010850533144548,-113.613525390625,283.1508178710937,0.8352764248847961,0.3006041049957275,0.2858507037162781,297.336669921875,297.1499938964844,293.1499938964844,0.0011206675553694,-86.66885375976562,283.1508483886719,0.843788743019104,0.3103289306163788,0.2180391699075698,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219299316406,0.7921065092086792,0.2550727128982544,0.2428182661533355,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8201904296875,0.6907681822776794,0.1675902158021927,0.7610023021697998,282.8222351074219,284.95001220703125,297.4989318847656,295.6030578613281,297.424072265625,297.3626403808594,282.8254699707031,1.0,0.4175162315368652,1.0,1.0,0.9303134083747864,1.0,-2.122114419937134,0.96116042137146,1.1609539985656738,0.4798299372196197,5.551115123125783e-17,1.0,0.0,93.49403381347656,100.0,54676.81640625,0.0,880.4130859375,1.0,278.1499938964844,281.4173889160156,298.6206359863281,302.1530456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056596517562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003480,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8221130371094,0.8243722915649414,0.287920594215393,0.2602222561836242,297.3800354003906,297.1499938964844,293.1499938964844,0.0010850533144548,-113.613525390625,283.1508178710937,0.8352764248847961,0.3006041049957275,0.2858507037162781,297.336669921875,297.1499938964844,293.1499938964844,0.0011206675553694,-86.66885375976562,283.1508483886719,0.843788743019104,0.3103289306163788,0.2180391699075698,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219299316406,0.7921065092086792,0.2550727128982544,0.2428182661533355,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8201904296875,0.6907681822776794,0.1675902158021927,0.7610023021697998,282.8222351074219,284.95001220703125,297.4989318847656,295.6030578613281,297.424072265625,297.3626403808594,282.8254699707031,1.0,0.4175162315368652,1.0,1.0,0.9303134083747864,1.0,-2.122114419937134,0.96116042137146,1.1609539985656738,0.4798299372196197,5.551115123125783e-17,1.0,0.0,93.49403381347656,100.0,54676.81640625,0.0,880.4130859375,1.0,278.1499938964844,281.4173889160156,298.6206359863281,302.1530456542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056596517562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003540,297.3207092285156,297.1499938964844,293.1499938964844,0.1648098528385162,-4841.0166015625,282.8694763183594,0.8279777765274048,0.2903760969638824,0.2623531222343445,297.383056640625,297.1499938964844,293.1499938964844,0.0009380740229971,-98.09210205078124,283.1508178710937,0.8392574787139893,0.3035027682781219,0.2885157763957977,297.3377685546875,297.1499938964844,293.1499938964844,0.0009664625977165,-74.64303588867188,283.1508483886719,0.847201406955719,0.3125440776348114,0.2195208668708801,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8692932128906,0.7971643805503845,0.2584147155284881,0.2459103763103485,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.6960263848304749,0.1702890247106552,0.7728222012519836,282.8695983886719,284.95001220703125,297.5440673828125,295.631103515625,297.44677734375,297.36669921875,282.87274169921875,1.0,0.4203715622425079,1.0,1.0,0.9315890669822692,1.0,-2.147564649581909,0.9734355211257936,1.1741292476654053,0.4865255653858185,5.551115123125783e-17,1.0,0.0,93.44461822509766,100.0,55293.0078125,0.0,904.0667724609376,1.0,278.1499938964844,281.45428466796875,298.646728515625,302.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808402955532074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003600,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8829345703125,0.8289916515350342,0.2907759249210357,0.2626303434371948,297.3835144042969,297.1499938964844,293.1499938964844,0.0009198560146614,-96.17131042480467,283.1508178710937,0.840317964553833,0.3038690388202667,0.2888408601284027,297.3380126953125,297.1499938964844,293.1499938964844,0.0009474176331423,-73.16011810302734,283.1508483886719,0.8482102155685425,0.3128283023834228,0.219703197479248,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.7983725666999817,0.2588348984718323,0.246286854147911,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.87420654296875,0.6971995830535889,0.1706302314996719,0.774257242679596,282.8753967285156,284.95001220703125,297.54998779296875,295.6346435546875,297.4498291015625,297.3673400878906,282.8785095214844,1.0,0.4205072820186615,1.0,1.0,0.9317461848258972,1.0,-2.1506826877593994,0.974940299987793,1.1757423877716064,0.4873438477516174,5.551115123125783e-17,1.0,0.0,93.16703033447266,88.0,55368.546875,0.0,906.0023193359376,1.0,278.1499938964844,281.45880126953125,298.6500549316406,302.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087201714515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003660,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257507324219,0.8428470492362976,0.2933180928230285,0.2648399174213409,297.38446044921875,297.1499938964844,293.1499938964844,0.0007590661989524,-79.24740600585938,283.1508178710937,0.8549929857254028,0.3069278299808502,0.2915893793106079,297.3374328613281,297.1499938964844,293.1499938964844,0.0007798134465701,-60.13169479370117,283.1508483886719,0.8625566363334656,0.3151538968086242,0.221218392252922,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8139460682868958,0.2623797953128814,0.2494992315769195,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248352050781,0.7120054364204407,0.1734367907047271,0.7862521409988403,282.9258728027344,284.95001220703125,297.6065979003906,295.6686096191406,297.4767150878906,297.3693542480469,282.9286499023437,1.0,0.4197975397109985,1.0,1.0,0.9331483840942384,1.0,-2.1767306327819824,0.9874938726425172,1.1892366409301758,0.4942305088043213,5.551115123125783e-17,1.0,0.0,88.53118133544922,76.0,56017.515625,0.0,913.7431030273438,1.0,278.1499938964844,281.4978942871094,298.6819763183594,302.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113576769828796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003720,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257507324219,0.8428470492362976,0.2933180928230285,0.2648399174213409,297.38446044921875,297.1499938964844,293.1499938964844,0.0007590661989524,-79.24740600585938,283.1508178710937,0.8549929857254028,0.3069278299808502,0.2915893793106079,297.3374328613281,297.1499938964844,293.1499938964844,0.0007798134465701,-60.13169479370117,283.1508483886719,0.8625566363334656,0.3151538968086242,0.221218392252922,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8139460682868958,0.2623797953128814,0.2494992315769195,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248352050781,0.7120054364204407,0.1734367907047271,0.7862521409988403,282.9258728027344,284.95001220703125,297.6065979003906,295.6686096191406,297.4767150878906,297.3693542480469,282.9286499023437,1.0,0.4197975397109985,1.0,1.0,0.9331483840942384,1.0,-2.1767306327819824,0.9874938726425172,1.1892366409301758,0.4942305088043213,5.551115123125783e-17,1.0,0.0,88.53118133544922,76.0,56017.515625,0.0,913.7431030273438,1.0,278.1499938964844,281.4978942871094,298.6819763183594,302.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113576769828796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
