time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003780,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.8643425107002258,0.2956421375274658,0.2666744887828827,297.38238525390625,297.1499938964844,293.1499938964844,0.0006155804730951,-64.18717956542969,283.1507873535156,0.8777145147323608,0.3096854984760284,0.2939457297325134,297.334228515625,297.1499938964844,293.1499938964844,0.0006308887968771,-48.5873908996582,283.1508178710937,0.8850294351577759,0.3172019720077514,0.2224610447883606,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9697265625,0.8350590467453003,0.2656004726886749,0.2523009777069092,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96905517578125,0.7309667468070984,0.1758727580308914,0.796112596988678,282.969970703125,284.95001220703125,297.6670837402344,295.7056579589844,297.5035095214844,297.36785888671875,282.9723815917969,1.0,0.4167415797710418,1.0,1.0,0.9345505833625792,1.0,-2.198469638824463,0.997953474521637,1.2005162239074707,0.4999820590019226,5.551115123125783e-17,1.0,0.0,81.56327819824219,64.0,56585.125,0.0,908.6701049804688,1.0,278.1499938964844,281.5320739746094,298.7165832519531,302.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813487708568573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.347900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003840,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698486328125,0.8643425107002258,0.2956421375274658,0.2666744887828827,297.38238525390625,297.1499938964844,293.1499938964844,0.0006155804730951,-64.18717956542969,283.1507873535156,0.8777145147323608,0.3096854984760284,0.2939457297325134,297.334228515625,297.1499938964844,293.1499938964844,0.0006308887968771,-48.5873908996582,283.1508178710937,0.8850294351577759,0.3172019720077514,0.2224610447883606,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9697265625,0.8350590467453003,0.2656004726886749,0.2523009777069092,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96905517578125,0.7309667468070984,0.1758727580308914,0.796112596988678,282.969970703125,284.95001220703125,297.6670837402344,295.7056579589844,297.5035095214844,297.36785888671875,282.9723815917969,1.0,0.4167415797710418,1.0,1.0,0.9345505833625792,1.0,-2.198469638824463,0.997953474521637,1.2005162239074707,0.4999820590019226,5.551115123125783e-17,1.0,0.0,81.56327819824219,64.0,56585.125,0.0,908.6701049804688,1.0,278.1499938964844,281.5320739746094,298.7165832519531,302.37158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813487708568573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.347900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003900,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901733398437,0.8788357973098755,0.2967651784420013,0.2675232291221618,297.3808288574219,297.1499938964844,293.1499938964844,0.0005490654148161,-57.16084289550781,283.1507568359375,0.8928210139274597,0.3110038340091705,0.2950293123722076,297.332275390625,297.1499938964844,293.1499938964844,0.0005617208080366,-43.23482894897461,283.1507873535156,0.89995938539505,0.3181715607643127,0.2230174243450164,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99005126953125,0.8487454056739807,0.2671393752098083,0.2535971105098724,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894104003906,0.7427930235862732,0.177001878619194,0.80046546459198,282.9902648925781,284.95001220703125,297.69873046875,295.7252502441406,297.51715087890625,297.366455078125,282.9925842285156,1.0,0.414568543434143,1.0,1.0,0.9352516531944276,1.0,-2.2082390785217285,1.0026484727859497,1.2055906057357788,0.5025681853294373,5.551115123125783e-17,1.0,0.0,77.42806243896484,64.0,56848.65625,0.0,902.56396484375,1.0,278.1499938964844,281.5479431152344,298.7349548339844,302.40692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143609166145325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2603.4091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18003960,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.8964402675628662,0.2978740930557251,0.2683437168598175,297.379150390625,297.1499938964844,293.1499938964844,0.0005227459478192,-53.14276123046875,283.1506652832031,0.911307454109192,0.3122976720333099,0.2960721552371979,297.3302001953125,297.1499938964844,293.1499938964844,0.0005080226110294,-36.9254150390625,283.1507568359375,0.9189652800559998,0.319118857383728,0.2235456705093383,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0096130371094,0.865521252155304,0.2686473727226257,0.2548460960388183,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090026855469,0.7571988105773926,0.1780901104211807,0.804547131061554,283.0098571777344,284.95001220703125,297.731201171875,295.7455139160156,297.5310974121094,297.3648376464844,283.0120849609375,1.0,0.4120716452598572,1.0,1.0,0.9359782934188844,1.0,-2.2175159454345703,1.0071009397506714,1.210415005683899,0.5050283074378967,5.551115123125783e-17,1.0,0.0,72.95953369140625,52.0,57103.6640625,0.0,894.6553344726562,1.0,278.1499938964844,281.563232421875,298.7541198730469,302.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151265978813171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.481689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004020,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289001464844,0.918506383895874,0.2989771962165832,0.2691495716571808,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289611816406,0.9353041052818298,0.3132999539375305,0.2969624996185303,297.3280944824219,297.1499938964844,293.1499938964844,0.0004861791676376,-32.85747146606445,283.1506652832031,0.9429724812507628,0.3200547099113464,0.2240584939718246,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03106689453125,0.8860192894935608,0.270174503326416,0.2560834586620331,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7748825550079346,0.1791916042566299,0.8085210919380188,283.02899169921875,284.95001220703125,297.7645874023437,295.7664794921875,297.5453186035156,297.3629455566406,283.0311584472656,1.0,0.4093695878982544,1.0,1.0,0.9367057085037231,1.0,-2.226428270339966,1.0113744735717771,1.215053677558899,0.5073989629745483,5.551115123125783e-17,1.0,0.0,68.28826141357422,52.0,57355.44140625,0.0,885.5514526367188,1.0,278.1499938964844,281.57830810546875,298.7739562988281,302.47808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158097267150879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2616.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004080,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.9475026726722716,0.3000704646110534,0.2699359953403473,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475769042969,0.9633480906486512,0.3143703937530517,0.2977365255355835,297.32598876953125,297.1499938964844,293.1499938964844,0.0004608128801919,-27.829090118408203,283.15057373046875,0.9700819253921508,0.3209726214408874,0.2245504707098007,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04742431640625,0.9118923544883728,0.2716313302516937,0.2572809159755707,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04705810546875,0.7970426082611084,0.1802152693271637,0.8123098015785217,283.0476379394531,284.95001220703125,297.7987060546875,295.7879638671875,297.5597229003906,297.3607788085937,283.0497131347656,1.0,0.4064095616340637,1.0,1.0,0.9374315142631532,1.0,-2.2348849773406982,1.0154231786727903,1.2194617986679075,0.5096644163131714,5.551115123125783e-17,1.0,0.0,63.36576461791992,55.0,57598.8515625,0.0,874.9706420898438,1.0,278.1499938964844,281.59295654296875,298.7946472167969,302.5142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164140582084656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004140,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9797787070274352,0.3021007776260376,0.2715266644954681,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08282470703125,0.9924983382225036,0.316523939371109,0.2994956970214844,297.32208251953125,297.1499938964844,293.1499938964844,0.0004094770993106,-18.26776885986328,283.1504821777344,0.9973453283309937,0.3226270377635956,0.2255568206310272,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826721191406,0.9483747482299804,0.2742742002010345,0.2595846354961395,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0820617675781,0.8242263793945312,0.1820398420095443,0.81963711977005,283.0828857421875,284.95001220703125,297.86358642578125,295.8291320800781,297.587158203125,297.356689453125,283.0850524902344,1.0,0.4051408469676971,1.0,1.0,0.9387702941894532,1.0,-2.2516674995422363,1.0234817266464231,1.228185772895813,0.5141112208366394,5.551115123125783e-17,1.0,0.0,58.63092803955078,55.0,58066.23828125,0.0,873.0316772460938,1.0,278.1499938964844,281.62078857421875,298.83465576171875,302.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173986077308655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2631.486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004200,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0964050292969,0.9816829562187196,0.3022672832012176,0.2716712951660156,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859069824219,0.9941712617874146,0.3167150616645813,0.2996598780155182,297.3217163085937,297.1499938964844,293.1499938964844,0.0004044607048854,-17.414159774780273,283.1504821777344,0.9988111853599548,0.3227649629116058,0.2255779951810836,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.08575439453125,0.9507625102996826,0.2744973599910736,0.2597841322422027,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.08514404296875,0.8259740471839905,0.1821920126676559,0.8202702403068542,283.0859680175781,284.95001220703125,297.8692626953125,295.8327331542969,297.5895080566406,297.3562927246094,283.08819580078125,1.0,0.4051251709461212,1.0,1.0,0.938884735107422,1.0,-2.2530713081359863,1.0241355895996094,1.2289355993270874,0.5145625472068787,5.551115123125783e-17,1.0,0.0,58.36990737915039,75.0,58107.26953125,0.0,873.3818969726562,1.0,278.1499938964844,281.62322998046875,298.83819580078125,302.58917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174782991409302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004260,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1286315917969,0.9643609523773192,0.3043351173400879,0.2737010717391968,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1286926269531,0.9789866209030152,0.3191786706447601,0.3020949959754944,297.31658935546875,297.1499938964844,293.1499938964844,0.0003223557432647,-5.717827320098877,283.15045166015625,0.9838466048240662,0.3244183957576751,0.2269259095191955,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1285400390625,0.931758463382721,0.2772686779499054,0.2625544965267181,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1278686523437,0.8123574256896973,0.1840409338474273,0.829349160194397,283.1287536621094,284.95001220703125,297.9426574707031,295.87957763671875,297.6203918457031,297.3512878417969,283.1312255859375,1.0,0.4119480848312378,1.0,1.0,0.940245509147644,1.0,-2.274322271347046,1.034346580505371,1.2399755716323853,0.5203039050102234,5.551115123125783e-17,1.0,0.0,62.427001953125,95.0,58675.03125,0.0,909.7734985351562,1.0,278.1499938964844,281.6569519042969,298.88494873046875,302.6702575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185326457023621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004320,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1286315917969,0.9643609523773192,0.3043351173400879,0.2737010717391968,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1286926269531,0.9789866209030152,0.3191786706447601,0.3020949959754944,297.31658935546875,297.1499938964844,293.1499938964844,0.0003223557432647,-5.717827320098877,283.15045166015625,0.9838466048240662,0.3244183957576751,0.2269259095191955,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1285400390625,0.931758463382721,0.2772686779499054,0.2625544965267181,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1278686523437,0.8123574256896973,0.1840409338474273,0.829349160194397,283.1287536621094,284.95001220703125,297.9426574707031,295.87957763671875,297.6203918457031,297.3512878417969,283.1312255859375,1.0,0.4119480848312378,1.0,1.0,0.940245509147644,1.0,-2.274322271347046,1.034346580505371,1.2399755716323853,0.5203039050102234,5.551115123125783e-17,1.0,0.0,62.427001953125,95.0,58675.03125,0.0,909.7734985351562,1.0,278.1499938964844,281.6569519042969,298.88494873046875,302.6702575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185326457023621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2641.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004380,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.17388916015625,0.9169530272483826,0.3063210248947143,0.2758472263813019,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739501953125,0.9342246651649476,0.3216386139392853,0.3047855198383331,297.3107604980469,297.1499938964844,293.1499938964844,6.77222924423404e-05,-0.0,283.1507568359375,0.93926203250885,0.325936496257782,0.2282750904560089,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1737670898437,0.888129472732544,0.2799213528633117,0.2654528021812439,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.173095703125,0.7769508957862854,0.1857328563928604,0.8388661742210388,283.17401123046875,284.95001220703125,298.0185852050781,295.9282531738281,297.6522521972656,297.3458251953125,283.17657470703125,1.0,0.4233534038066864,1.0,1.0,0.941606342792511,1.0,-2.296637296676636,1.045063018798828,1.2515743970870972,0.5263988971710205,5.551115123125783e-17,1.0,0.0,72.52391052246094,115.0,59268.7421875,0.0,971.5463256835938,1.0,278.1499938964844,281.6923828125,298.93408203125,302.7565002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197035789489746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004440,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.17388916015625,0.9169530272483826,0.3063210248947143,0.2758472263813019,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739501953125,0.9342246651649476,0.3216386139392853,0.3047855198383331,297.3107604980469,297.1499938964844,293.1499938964844,6.77222924423404e-05,-0.0,283.1507568359375,0.93926203250885,0.325936496257782,0.2282750904560089,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1737670898437,0.888129472732544,0.2799213528633117,0.2654528021812439,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.173095703125,0.7769508957862854,0.1857328563928604,0.8388661742210388,283.17401123046875,284.95001220703125,298.0185852050781,295.9282531738281,297.6522521972656,297.3458251953125,283.17657470703125,1.0,0.4233534038066864,1.0,1.0,0.941606342792511,1.0,-2.296637296676636,1.045063018798828,1.2515743970870972,0.5263988971710205,5.551115123125783e-17,1.0,0.0,72.52391052246094,115.0,59268.7421875,0.0,971.5463256835938,1.0,278.1499938964844,281.6923828125,298.93408203125,302.7565002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197035789489746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004500,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.19708251953125,0.8934561610221863,0.3072823286056518,0.2769513130187988,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1971435546875,0.9087167978286744,0.3228537440299988,0.3061822354793548,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19708251953125,0.9129713177680968,0.326758474111557,0.2290055900812149,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19696044921875,0.8669707179069519,0.2812033295631408,0.2669219970703125,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1962890625,0.7587324976921082,0.1865200847387313,0.8436536192893982,283.1972045898437,284.95001220703125,298.05743408203125,295.9532165527344,297.6686096191406,297.34307861328125,283.19976806640625,1.0,0.4302338063716888,1.0,1.0,0.942286729812622,1.0,-2.308034658432007,1.050538420677185,1.2574961185455322,0.5295146107673645,5.551115123125783e-17,1.0,0.0,79.17339324951172,115.0,59571.6953125,0.0,1009.4072265625,1.0,278.1499938964844,281.7104797363281,298.959228515625,302.80078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203184008598328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2658.51904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004560,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2204895019531,0.8723400831222534,0.3082242608070373,0.2780669629573822,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205505371094,0.8870678544044495,0.3240565955638885,0.3075990378856659,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205810546875,0.8905159831047058,0.3275778293609619,0.2297782003879547,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2203674316406,0.847694993019104,0.282457947731018,0.2683956325054168,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196960449219,0.7422354221343994,0.1872710138559341,0.8484209179878235,283.2206420898437,284.95001220703125,298.0968017578125,295.978515625,297.6851806640625,297.34033203125,283.22320556640625,1.0,0.4376416206359863,1.0,1.0,0.943125545978546,1.0,-2.3195042610168457,1.05604088306427,1.2634634971618652,0.5326329469680786,5.551115123125783e-17,1.0,0.0,86.61628723144531,133.0,59876.89453125,0.0,1050.84130859375,1.0,278.1499938964844,281.72869873046875,298.9846496582031,302.8456115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820939838886261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004620,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439270019531,0.8542469143867493,0.3091514706611633,0.2791799902915954,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439880371094,0.868426501750946,0.3252477049827575,0.3090177476406097,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439880371094,0.8713799715042114,0.3283903002738952,0.2305599600076675,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438049316406,0.8313535451889038,0.2836903035640716,0.2698595225811004,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431335449219,0.7281765341758728,0.187991514801979,0.8531033992767334,283.2440490722656,284.95001220703125,298.13671875,296.0041809082031,297.7020263671875,297.3375549316406,283.2466125488281,1.0,0.4451219141483307,1.0,1.0,0.9439652562141418,1.0,-2.330866813659668,1.0614935159683228,1.2693734169006348,0.535713255405426,5.551115123125783e-17,1.0,0.0,94.3676300048828,133.0,60181.359375,0.0,1093.7818603515625,1.0,278.1499938964844,281.7469177246094,299.01031494140625,302.89080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215577602386475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.00732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004680,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2672424316406,0.8386124968528748,0.3100621104240417,0.280289739370346,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2673034667969,0.8522090315818787,0.3264206945896148,0.3104330599308014,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2673034667969,0.8546876311302185,0.3291916847229004,0.2313448041677475,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2671203613281,0.8168442845344543,0.2848970592021942,0.2713113725185394,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2664489746094,0.7153806686401367,0.1886805146932602,0.8577001094818115,283.2673645019531,284.95001220703125,298.1770324707031,296.0300598144531,297.7190246582031,297.33477783203125,283.2698974609375,1.0,0.4527542889118194,1.0,1.0,0.9448031187057496,1.0,-2.3421120643615723,1.0668946504592896,1.2752174139022827,0.538743257522583,5.551115123125783e-17,1.0,0.0,102.45198822021484,136.0,60484.1171875,0.0,1138.3231201171875,1.0,278.1499938964844,281.7650451660156,299.03619384765625,302.93609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822162926197052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004740,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.8214495182037354,0.3118793666362762,0.2823111712932586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31121826171875,0.8347603678703308,0.3287520706653595,0.3130489587783813,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.31121826171875,0.8365083336830139,0.3308020234107971,0.2327692657709121,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3110656738281,0.7997248768806458,0.2872812449932098,0.2739849984645843,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104553222656,0.6996851563453674,0.1900150030851364,0.8657314777374268,283.311279296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7535095214844,297.32891845703125,283.31353759765625,1.0,0.4632993042469024,1.0,1.0,0.9464806914329528,1.0,-2.362251043319702,1.0765612125396729,1.2856897115707395,0.5441399812698364,5.551115123125783e-17,1.0,0.0,113.62647247314452,124.0,61047.44921875,0.0,1205.8294677734375,1.0,278.1499938964844,281.7989501953125,299.0882568359375,303.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232740759849548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004800,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3111572265625,0.8214495182037354,0.3118793666362762,0.2823111712932586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.31121826171875,0.8347603678703308,0.3287520706653595,0.3130489587783813,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.31121826171875,0.8365083336830139,0.3308020234107971,0.2327692657709121,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3110656738281,0.7997248768806458,0.2872812449932098,0.2739849984645843,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104553222656,0.6996851563453674,0.1900150030851364,0.8657314777374268,283.311279296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7535095214844,297.32891845703125,283.31353759765625,1.0,0.4632993042469024,1.0,1.0,0.9464806914329528,1.0,-2.362251043319702,1.0765612125396729,1.2856897115707395,0.5441399812698364,5.551115123125783e-17,1.0,0.0,113.62647247314452,124.0,61047.44921875,0.0,1205.8294677734375,1.0,278.1499938964844,281.7989501953125,299.0882568359375,303.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232740759849548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2685.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004860,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.35015869140625,0.819797933101654,0.313729852437973,0.2840262055397033,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.8333936333656311,0.3310911059379577,0.315321147441864,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.8345811367034912,0.3324473798274994,0.2339608371257782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3500671386719,0.7986035943031311,0.2896529734134674,0.2762947082519531,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.6983691453933716,0.1913245618343353,0.8719676733016968,283.3502502441406,284.95001220703125,298.3424377441406,296.1361999511719,297.78912353515625,297.32391357421875,283.3522033691406,1.0,0.4666500091552734,1.0,1.0,0.9482340812683104,1.0,-2.3787407875061035,1.0844650268554688,1.2942757606506348,0.548477292060852,5.551115123125783e-17,1.0,0.0,116.09114837646484,112.0,61545.64453125,0.0,1234.8243408203125,1.0,278.1499938964844,281.8290100097656,299.1405334472656,303.1114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241416215896606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004920,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.35015869140625,0.819797933101654,0.313729852437973,0.2840262055397033,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.8333936333656311,0.3310911059379577,0.315321147441864,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.8345811367034912,0.3324473798274994,0.2339608371257782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3500671386719,0.7986035943031311,0.2896529734134674,0.2762947082519531,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.6983691453933716,0.1913245618343353,0.8719676733016968,283.3502502441406,284.95001220703125,298.3424377441406,296.1361999511719,297.78912353515625,297.32391357421875,283.3522033691406,1.0,0.4666500091552734,1.0,1.0,0.9482340812683104,1.0,-2.3787407875061035,1.0844650268554688,1.2942757606506348,0.548477292060852,5.551115123125783e-17,1.0,0.0,116.09114837646484,112.0,61545.64453125,0.0,1234.8243408203125,1.0,278.1499938964844,281.8290100097656,299.1405334472656,303.1114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241416215896606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18004980,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38580322265625,0.8274297118186951,0.3156481683254242,0.2855848670005798,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.8414937853813171,0.3334718644618988,0.3174024522304535,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.8421653509140015,0.3341501355171203,0.235024556517601,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3857116699219,0.8073410987854004,0.2920484840869903,0.2783960103988647,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3852233886719,0.7058739066123962,0.1926547884941101,0.8771920204162598,283.3858947753906,284.95001220703125,298.4270935058594,296.19024658203125,297.825927734375,297.32000732421875,283.38775634765625,1.0,0.4658094942569732,1.0,1.0,0.949987530708313,1.0,-2.393193244934082,1.0914007425308228,1.3017923831939695,0.5521729588508606,5.551115123125783e-17,1.0,0.0,112.7961883544922,100.0,62007.2109375,0.0,1238.2886962890625,1.0,278.1499938964844,281.856689453125,299.1932067871094,303.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247107863426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005040,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38580322265625,0.8274297118186951,0.3156481683254242,0.2855848670005798,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.8414937853813171,0.3334718644618988,0.3174024522304535,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858337402344,0.8421653509140015,0.3341501355171203,0.235024556517601,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3857116699219,0.8073410987854004,0.2920484840869903,0.2783960103988647,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3852233886719,0.7058739066123962,0.1926547884941101,0.8771920204162598,283.3858947753906,284.95001220703125,298.4270935058594,296.19024658203125,297.825927734375,297.32000732421875,283.38775634765625,1.0,0.4658094942569732,1.0,1.0,0.949987530708313,1.0,-2.393193244934082,1.0914007425308228,1.3017923831939695,0.5521729588508606,5.551115123125783e-17,1.0,0.0,112.7961883544922,100.0,62007.2109375,0.0,1238.2886962890625,1.0,278.1499938964844,281.856689453125,299.1932067871094,303.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247107863426208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005100,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4030456542969,0.8338691592216492,0.3166313767433166,0.2863336205482483,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.8483425378799438,0.3346796035766601,0.3184036910533905,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.403076171875,0.8487569093704224,0.3350217938423157,0.2355298995971679,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4029541015625,0.8142250776290894,0.2932566404342651,0.2794007062911987,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4024658203125,0.7120174169540405,0.1933301985263824,0.8795851469039917,283.40313720703125,284.95001220703125,298.46978759765625,296.2174072265625,297.8447265625,297.3184814453125,283.4049377441406,1.0,0.464320421218872,1.0,1.0,0.9508641958236694,1.0,-2.3999860286712646,1.0946637392044067,1.305322289466858,0.5538814067840576,5.551115123125783e-17,1.0,0.0,109.7205581665039,100.0,62230.984375,0.0,1233.6751708984375,1.0,278.1499938964844,281.8700866699219,299.2198486328125,303.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249120712280273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.135009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005160,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4200439453125,0.8418219089508057,0.3176267743110657,0.2870717942714691,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42010498046875,0.8568423390388489,0.3358968496322632,0.3193908035755157,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42010498046875,0.8569905161857605,0.3359038233757019,0.2360256165266037,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41998291015625,0.8222793340682983,0.2944701611995697,0.2803874015808105,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.41949462890625,0.7190713882446289,0.1940108984708786,0.8818928599357605,283.420166015625,284.95001220703125,298.5126953125,296.24462890625,297.8637390136719,297.3171691894531,283.42193603515625,1.0,0.4623845219612121,1.0,1.0,0.9517450332641602,1.0,-2.406611442565918,1.0978472232818604,1.3087642192840576,0.5555364489555359,5.551115123125783e-17,1.0,0.0,106.04877471923828,88.0,62452.20703125,0.0,1226.388427734375,1.0,278.1499938964844,281.88336181640625,299.24664306640625,303.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250797986984253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.692626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005220,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537353515625,0.8627657890319824,0.3196476697921753,0.2885299026966095,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537658691406,0.879156231880188,0.3383559286594391,0.3213398158550262,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537658691406,0.8787266612052917,0.3376932442188263,0.2369994223117828,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.8424838185310364,0.2969094514846802,0.2823241055011749,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.45318603515625,0.7361928820610046,0.1953836381435394,0.8863316774368286,283.4538269042969,284.95001220703125,298.59893798828125,296.2991027832031,297.9022521972656,297.31500244140625,283.45556640625,1.0,0.4575645625591278,1.0,1.0,0.953506588935852,1.0,-2.419534921646118,1.1040581464767456,1.3154767751693726,0.5587491393089294,5.551115123125783e-17,1.0,0.0,97.44795989990234,76.0,62889.8828125,0.0,1206.107421875,1.0,278.1499938964844,281.9095458984375,299.300537109375,303.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253496289253235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005280,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537353515625,0.8627657890319824,0.3196476697921753,0.2885299026966095,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537658691406,0.879156231880188,0.3383559286594391,0.3213398158550262,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537658691406,0.8787266612052917,0.3376932442188263,0.2369994223117828,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.8424838185310364,0.2969094514846802,0.2823241055011749,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.45318603515625,0.7361928820610046,0.1953836381435394,0.8863316774368286,283.4538269042969,284.95001220703125,298.59893798828125,296.2991027832031,297.9022521972656,297.31500244140625,283.45556640625,1.0,0.4575645625591278,1.0,1.0,0.953506588935852,1.0,-2.419534921646118,1.1040581464767456,1.3154767751693726,0.5587491393089294,5.551115123125783e-17,1.0,0.0,97.44795989990234,76.0,62889.8828125,0.0,1206.107421875,1.0,278.1499938964844,281.9095458984375,299.300537109375,303.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253496289253235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.19921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005340,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4870300292969,0.8927362561225891,0.3217061758041382,0.2899746596813202,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.487060546875,0.9107317328453064,0.3408474326133728,0.3232688903808594,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.487060546875,0.9095916152000428,0.3395142257213592,0.2379584163427353,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4869689941406,0.8711951375007629,0.2993615865707397,0.284222662448883,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864807128906,0.7601870894432068,0.1967662870883941,0.8905788660049438,283.48712158203125,284.95001220703125,298.6855773925781,296.3534240722656,297.9412841796875,297.3134765625,283.48883056640625,1.0,0.4517349898815155,1.0,1.0,0.9552682042121888,1.0,-2.4321224689483643,1.1101036071777344,1.3220189809799194,0.5618849992752075,5.551115123125783e-17,1.0,0.0,87.5254898071289,64.0,63322.453125,0.0,1179.71826171875,1.0,278.1499938964844,281.9354248046875,299.35455322265625,303.44207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255599141120911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005400,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4870300292969,0.8927362561225891,0.3217061758041382,0.2899746596813202,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.487060546875,0.9107317328453064,0.3408474326133728,0.3232688903808594,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.487060546875,0.9095916152000428,0.3395142257213592,0.2379584163427353,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4869689941406,0.8711951375007629,0.2993615865707397,0.284222662448883,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864807128906,0.7601870894432068,0.1967662870883941,0.8905788660049438,283.48712158203125,284.95001220703125,298.6855773925781,296.3534240722656,297.9412841796875,297.3134765625,283.48883056640625,1.0,0.4517349898815155,1.0,1.0,0.9552682042121888,1.0,-2.4321224689483643,1.1101036071777344,1.3220189809799194,0.5618849992752075,5.551115123125783e-17,1.0,0.0,87.5254898071289,64.0,63322.453125,0.0,1179.71826171875,1.0,278.1499938964844,281.9354248046875,299.35455322265625,303.44207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255599141120911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.15283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005460,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52008056640625,0.9381105303764344,0.3237931728363037,0.2914174497127533,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.9584640264511108,0.3433653712272644,0.3251933157444,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.956659197807312,0.3413587510585785,0.2389122992753982,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199890136719,0.913025200366974,0.3018192648887634,0.2860971093177795,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7953325510025024,0.1981497853994369,0.8946926593780518,283.5201721191406,284.95001220703125,298.7723693847656,296.4073486328125,297.9806213378906,297.3123474121094,283.5218505859375,1.0,0.4452952444553375,1.0,1.0,0.9571183323860168,1.0,-2.4445087909698486,1.1160386800765991,1.3284701108932495,0.5649933218955994,5.551115123125783e-17,1.0,0.0,76.82325744628906,67.0,63751.25390625,0.0,1149.5528564453125,1.0,278.1499938964844,281.9610900878906,299.4082946777344,303.5240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82574063539505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005520,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52008056640625,0.9381105303764344,0.3237931728363037,0.2914174497127533,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.9584640264511108,0.3433653712272644,0.3251933157444,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201110839844,0.956659197807312,0.3413587510585785,0.2389122992753982,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199890136719,0.913025200366974,0.3018192648887634,0.2860971093177795,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7953325510025024,0.1981497853994369,0.8946926593780518,283.5201721191406,284.95001220703125,298.7723693847656,296.4073486328125,297.9806213378906,297.3123474121094,283.5218505859375,1.0,0.4452952444553375,1.0,1.0,0.9571183323860168,1.0,-2.4445087909698486,1.1160386800765991,1.3284701108932495,0.5649933218955994,5.551115123125783e-17,1.0,0.0,76.82325744628906,67.0,63751.25390625,0.0,1149.5528564453125,1.0,278.1499938964844,281.9610900878906,299.4082946777344,303.5240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82574063539505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005580,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5554504394531,0.9690617322921752,0.32587531208992,0.2930598556995392,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555114746094,0.9865097999572754,0.3458857834339142,0.3273317813873291,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555114746094,0.9845049381256104,0.3432004153728485,0.2400213778018951,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5553894042969,0.9459075331687928,0.3042633533477783,0.2881708443164825,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55487060546875,0.8195497989654541,0.1995131820440292,0.8997290730476379,283.5555725097656,284.95001220703125,298.8590087890625,296.46063232421875,298.02001953125,297.31134033203125,283.5574645996094,1.0,0.4435342848300934,1.0,1.0,0.958968460559845,1.0,-2.4589219093322754,1.1229621171951294,1.3359599113464355,0.5686510801315308,5.551115123125783e-17,1.0,0.0,71.40524291992188,85.0,64215.671875,0.0,1143.5244140625,1.0,278.1499938964844,281.9886779785156,299.4617614746094,303.6071472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259665369987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
