time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005640,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5554504394531,0.9690617322921752,0.32587531208992,0.2930598556995392,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555114746094,0.9865097999572754,0.3458857834339142,0.3273317813873291,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555114746094,0.9845049381256104,0.3432004153728485,0.2400213778018951,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5553894042969,0.9459075331687928,0.3042633533477783,0.2881708443164825,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55487060546875,0.8195497989654541,0.1995131820440292,0.8997290730476379,283.5555725097656,284.95001220703125,298.8590087890625,296.46063232421875,298.02001953125,297.31134033203125,283.5574645996094,1.0,0.4435342848300934,1.0,1.0,0.958968460559845,1.0,-2.4589219093322754,1.1229621171951294,1.3359599113464355,0.5686510801315308,5.551115123125783e-17,1.0,0.0,71.40524291992188,85.0,64215.671875,0.0,1143.5244140625,1.0,278.1499938964844,281.9886779785156,299.4617614746094,303.6071472167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259665369987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.9306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005700,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57476806640625,0.9671962261199952,0.3269001543521881,0.2940031886100769,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5748291015625,0.9850231409072876,0.3471367657184601,0.328534871339798,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5748291015625,0.9827157855033876,0.3441083431243896,0.2406725734472274,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.57470703125,0.9441203474998474,0.3054676651954651,0.2893339097499847,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741271972656,0.8181027770042419,0.2001717984676361,0.9028257727622986,283.57489013671875,284.95001220703125,298.9021911621094,296.4869384765625,298.0396423339844,297.3107604980469,283.5769348144531,1.0,0.4457061886787414,1.0,1.0,0.959893524646759,1.0,-2.467398166656494,1.1270440816879272,1.340354084968567,0.5708180069923401,5.551115123125783e-17,1.0,0.0,72.25965118408203,85.0,64470.43359375,0.0,1156.926025390625,1.0,278.1499938964844,282.0037536621094,299.4884033203125,303.6497497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261293768882751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005760,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.59527587890625,0.9559394717216492,0.3279046416282654,0.2950027287006378,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953369140625,0.9752949476242064,0.3483731746673584,0.3298027217388153,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953063964844,0.9724854230880736,0.3449980020523071,0.241369292140007,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951843261719,0.9322025775909424,0.3066500425338745,0.2905552983283996,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5946044921875,0.8093011379241943,0.2008028775453567,0.906176507472992,283.59539794921875,284.95001220703125,298.9452209472656,296.51300048828125,298.0591735839844,297.3100280761719,283.5975036621094,1.0,0.4491927623748779,1.0,1.0,0.9608041048049928,1.0,-2.4764535427093506,1.1314083337783811,1.3450453281402588,0.5731472969055176,5.551115123125783e-17,1.0,0.0,75.06462860107422,103.0,64736.66015625,0.0,1179.3214111328125,1.0,278.1499938964844,282.0196228027344,299.514892578125,303.6932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263486623764038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.48193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005820,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375427246094,0.9197797775268556,0.3298936784267425,0.2971014082431793,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6376037597656,0.9416645169258118,0.3508176505565643,0.3324442505836487,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.937666356563568,0.3467247784137726,0.2428284287452697,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.637451171875,0.8981766700744629,0.308952122926712,0.2930775582790375,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6368713378906,0.7819075584411621,0.2019907087087631,0.913198173046112,283.6376647949219,284.95001220703125,299.03076171875,296.56427001953125,298.0978088378906,297.30828857421875,283.63983154296875,1.0,0.4587066173553467,1.0,1.0,0.9626253247261048,1.0,-2.495366096496582,1.1405019760131836,1.3548640012741089,0.5781323313713074,5.551115123125783e-17,1.0,0.0,84.1524658203125,121.0,65281.7265625,0.0,1240.3359375,1.0,278.1499938964844,282.0521545410156,299.5671081542969,303.78094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269263505935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005880,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375427246094,0.9197797775268556,0.3298936784267425,0.2971014082431793,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6376037597656,0.9416645169258118,0.3508176505565643,0.3324442505836487,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.937666356563568,0.3467247784137726,0.2428284287452697,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.637451171875,0.8981766700744629,0.308952122926712,0.2930775582790375,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6368713378906,0.7819075584411621,0.2019907087087631,0.913198173046112,283.6376647949219,284.95001220703125,299.03076171875,296.56427001953125,298.0978088378906,297.30828857421875,283.63983154296875,1.0,0.4587066173553467,1.0,1.0,0.9626253247261048,1.0,-2.495366096496582,1.1405019760131836,1.3548640012741089,0.5781323313713074,5.551115123125783e-17,1.0,0.0,84.1524658203125,121.0,65281.7265625,0.0,1240.3359375,1.0,278.1499938964844,282.0521545410156,299.5671081542969,303.78094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269263505935669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18005940,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.8827890753746033,0.3319040238857269,0.2993462681770324,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.9015912413597108,0.3532388508319855,0.3352042138576507,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.8975135087966919,0.3483672440052032,0.2443363815546035,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805725097656,0.8639137744903564,0.3111540079116821,0.2956510782241821,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.7524042725563049,0.2030679583549499,0.9204078912734984,283.6807556152344,284.95001220703125,299.1153564453125,296.6141357421875,298.1358947753906,297.30633544921875,283.6829528808594,1.0,0.4707627594470978,1.0,1.0,0.9644465446472168,1.0,-2.5149447917938232,1.1499031782150269,1.3650416135787964,0.5833753347396851,5.551115123125783e-17,1.0,0.0,96.94336700439452,139.0,65834.1796875,0.0,1318.9404296875,1.0,278.1499938964844,282.0851745605469,299.6175842285156,303.867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276313543319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006000,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.8827890753746033,0.3319040238857269,0.2993462681770324,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.9015912413597108,0.3532388508319855,0.3352042138576507,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806945800781,0.8975135087966919,0.3483672440052032,0.2443363815546035,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805725097656,0.8639137744903564,0.3111540079116821,0.2956510782241821,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6799621582031,0.7524042725563049,0.2030679583549499,0.9204078912734984,283.6807556152344,284.95001220703125,299.1153564453125,296.6141357421875,298.1358947753906,297.30633544921875,283.6829528808594,1.0,0.4707627594470978,1.0,1.0,0.9644465446472168,1.0,-2.5149447917938232,1.1499031782150269,1.3650416135787964,0.5833753347396851,5.551115123125783e-17,1.0,0.0,96.94336700439452,139.0,65834.1796875,0.0,1318.9404296875,1.0,278.1499938964844,282.0851745605469,299.6175842285156,303.867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276313543319702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006060,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237548828125,0.8515921235084534,0.3338931202888489,0.301671028137207,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8691970109939575,0.3556250631809234,0.3380263447761535,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8647502064704895,0.3499390184879303,0.2458598464727401,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.8346970677375793,0.3132679462432861,0.2982294261455536,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.7274183034896851,0.2040432095527649,0.9275823831558228,283.723876953125,284.95001220703125,299.1987609863281,296.66241455078125,298.17333984375,297.3041687011719,283.7260437011719,1.0,0.4842072129249573,1.0,1.0,0.9665898680686952,1.0,-2.5346827507019043,1.159367561340332,1.3753151893615725,0.5886234045028687,5.551115123125783e-17,1.0,0.0,112.0672836303711,157.0,66384.40625,0.0,1409.0118408203125,1.0,278.1499938964844,282.1181030273437,299.6661376953125,303.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283959031105042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006120,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237548828125,0.8515921235084534,0.3338931202888489,0.301671028137207,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8691970109939575,0.3556250631809234,0.3380263447761535,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8647502064704895,0.3499390184879303,0.2458598464727401,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.8346970677375793,0.3132679462432861,0.2982294261455536,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.7274183034896851,0.2040432095527649,0.9275823831558228,283.723876953125,284.95001220703125,299.1987609863281,296.66241455078125,298.17333984375,297.3041687011719,283.7260437011719,1.0,0.4842072129249573,1.0,1.0,0.9665898680686952,1.0,-2.5346827507019043,1.159367561340332,1.3753151893615725,0.5886234045028687,5.551115123125783e-17,1.0,0.0,112.0672836303711,157.0,66384.40625,0.0,1409.0118408203125,1.0,278.1499938964844,282.1181030273437,299.6661376953125,303.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283959031105042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006180,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.826657235622406,0.3358349800109863,0.304009199142456,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8430382609367371,0.3579714894294739,0.3408663272857666,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.8383845090866089,0.3514562249183655,0.2473838478326797,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8105231523513794,0.315311074256897,0.3007929921150207,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657470703125,0.7053501009941101,0.2049335092306137,0.9346226453781128,283.7665100097656,284.95001220703125,299.2806396484375,296.7088317871094,298.2100524902344,297.3018493652344,283.7686462402344,1.0,0.4982631504535675,1.0,1.0,0.968733251094818,1.0,-2.554274320602417,1.1687625646591189,1.385511875152588,0.5938282012939453,5.551115123125783e-17,1.0,0.0,128.57595825195312,145.0,66927.0078125,0.0,1506.2802734375,1.0,278.1499938964844,282.15057373046875,299.7127380371094,304.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291921615600586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006240,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.826657235622406,0.3358349800109863,0.304009199142456,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8430382609367371,0.3579714894294739,0.3408663272857666,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664489746094,0.8383845090866089,0.3514562249183655,0.2473838478326797,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8105231523513794,0.315311074256897,0.3007929921150207,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657470703125,0.7053501009941101,0.2049335092306137,0.9346226453781128,283.7665100097656,284.95001220703125,299.2806396484375,296.7088317871094,298.2100524902344,297.3018493652344,283.7686462402344,1.0,0.4982631504535675,1.0,1.0,0.968733251094818,1.0,-2.554274320602417,1.1687625646591189,1.385511875152588,0.5938282012939453,5.551115123125783e-17,1.0,0.0,128.57595825195312,145.0,66927.0078125,0.0,1506.2802734375,1.0,278.1499938964844,282.15057373046875,299.7127380371094,304.03582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291921615600586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006300,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.8221758008003235,0.3368013799190521,0.305008977651596,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860107421875,0.8384981155395508,0.3591388761997223,0.3421089053153991,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8336215615272522,0.3522074818611145,0.2480129599571228,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.8059054613113403,0.3163201510906219,0.3018904328346252,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7853698730469,0.7008951902389526,0.2053634524345398,0.9372531771659852,283.7860412597656,284.95001220703125,299.3209533691406,296.73126220703125,298.2281188964844,297.3007202148437,283.7878112792969,1.0,0.501366913318634,1.0,1.0,0.9698048830032348,1.0,-2.5622034072875977,1.1725397109985352,1.3896636962890625,0.5959746837615967,5.551115123125783e-17,1.0,0.0,132.48753356933594,145.0,67164.7578125,0.0,1533.96142578125,1.0,278.1499938964844,282.1651306152344,299.7352600097656,304.07568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296007513999939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006360,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8030700683594,0.8213738203048706,0.3377808034420013,0.3059193193912506,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031311035156,0.8377706408500671,0.3603143393993377,0.3432535827159881,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031005859375,0.8326185941696167,0.3529669046401977,0.2485694587230682,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8030090332031,0.8051304817199707,0.3173324465751648,0.3028847575187683,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.80255126953125,0.6999455690383911,0.2057971805334091,0.9393904805183412,283.8031616210937,284.95001220703125,299.3607788085937,296.7531433105469,298.2460327148437,297.2997741699219,283.8048095703125,1.0,0.5029702186584473,1.0,1.0,0.9709500670433044,1.0,-2.569106101989746,1.175819993019104,1.393286108970642,0.5978102684020996,5.551115123125783e-17,1.0,0.0,133.8240203857422,133.0,67379.1171875,0.0,1549.1307373046875,1.0,278.1499938964844,282.17803955078125,299.7568359375,304.1127319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299488425254822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83453369140625,0.8258723020553589,0.3397732377052307,0.3076077699661255,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345642089844,0.8426051139831543,0.3626954257488251,0.3453967869281769,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345642089844,0.8368052840232849,0.3545141220092773,0.2495737969875335,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.8100258111953735,0.319375604391098,0.3047157824039459,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340759277344,0.7038691639900208,0.206691026687622,0.9429425597190856,283.8345947265625,284.95001220703125,299.4389038085937,296.795166015625,298.2813720703125,297.29833984375,283.8360900878906,1.0,0.5030721426010132,1.0,1.0,0.9732403755187988,1.0,-2.581384658813477,1.181640625,1.399743914604187,0.601055920124054,5.551115123125783e-17,1.0,0.0,132.092041015625,121.0,67774.453125,0.0,1558.2178955078125,1.0,278.1499938964844,282.20184326171875,299.7978820800781,304.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304854035377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83453369140625,0.8258723020553589,0.3397732377052307,0.3076077699661255,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345642089844,0.8426051139831543,0.3626954257488251,0.3453967869281769,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345642089844,0.8368052840232849,0.3545141220092773,0.2495737969875335,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.8100258111953735,0.319375604391098,0.3047157824039459,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340759277344,0.7038691639900208,0.206691026687622,0.9429425597190856,283.8345947265625,284.95001220703125,299.4389038085937,296.795166015625,298.2813720703125,297.29833984375,283.8360900878906,1.0,0.5030721426010132,1.0,1.0,0.9732403755187988,1.0,-2.581384658813477,1.181640625,1.399743914604187,0.601055920124054,5.551115123125783e-17,1.0,0.0,132.092041015625,121.0,67774.453125,0.0,1558.2178955078125,1.0,278.1499938964844,282.20184326171875,299.7978820800781,304.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304854035377502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006540,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.836874783039093,0.341793417930603,0.3091676533222198,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86346435546875,0.8543915748596191,0.3651212751865387,0.3474152088165283,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.8477602005004883,0.3560992181301117,0.2504820823669433,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.8212160468101501,0.3214469254016876,0.3064063489437103,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.7137904763221741,0.2076300233602523,0.9458984732627868,283.8634948730469,284.95001220703125,299.51470947265625,296.8345947265625,298.3159484863281,297.2975158691406,283.8648681640625,1.0,0.5001986026763916,1.0,1.0,0.9755306839942932,1.0,-2.592359781265259,1.1868338584899902,1.405525803565979,0.6039273142814636,5.551115123125783e-17,1.0,0.0,126.08719635009766,109.0,68138.71875,0.0,1546.6988525390625,1.0,278.1499938964844,282.2237243652344,299.83660888671875,304.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308660387992859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006600,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.836874783039093,0.341793417930603,0.3091676533222198,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86346435546875,0.8543915748596191,0.3651212751865387,0.3474152088165283,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.8477602005004883,0.3560992181301117,0.2504820823669433,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.8212160468101501,0.3214469254016876,0.3064063489437103,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.7137904763221741,0.2076300233602523,0.9458984732627868,283.8634948730469,284.95001220703125,299.51470947265625,296.8345947265625,298.3159484863281,297.2975158691406,283.8648681640625,1.0,0.5001986026763916,1.0,1.0,0.9755306839942932,1.0,-2.592359781265259,1.1868338584899902,1.405525803565979,0.6039273142814636,5.551115123125783e-17,1.0,0.0,126.08719635009766,109.0,68138.71875,0.0,1546.6988525390625,1.0,278.1499938964844,282.2237243652344,299.83660888671875,304.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308660387992859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006660,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.8534145951271057,0.3438305556774139,0.3106540143489837,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8722046613693237,0.3675841689109802,0.3493753373622894,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8645496368408203,0.357710599899292,0.2513404488563537,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.8371981382369995,0.3235381841659546,0.3080227971076965,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.7273377180099487,0.2086060792207718,0.9485807418823242,283.890869140625,284.95001220703125,299.5879821777344,296.8712463378906,298.3495178222656,297.29705810546875,283.8921813964844,1.0,0.4956315755844116,1.0,1.0,0.9777197241783142,1.0,-2.60269832611084,1.1917307376861572,1.410967469215393,0.6066089272499084,5.551115123125783e-17,1.0,0.0,117.65520477294922,97.0,68483.6953125,0.0,1523.4271240234375,1.0,278.1499938964844,282.2444152832031,299.8729553222656,304.3056335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311991691589355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006720,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.8534145951271057,0.3438305556774139,0.3106540143489837,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8722046613693237,0.3675841689109802,0.3493753373622894,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8645496368408203,0.357710599899292,0.2513404488563537,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.8371981382369995,0.3235381841659546,0.3080227971076965,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.7273377180099487,0.2086060792207718,0.9485807418823242,283.890869140625,284.95001220703125,299.5879821777344,296.8712463378906,298.3495178222656,297.29705810546875,283.8921813964844,1.0,0.4956315755844116,1.0,1.0,0.9777197241783142,1.0,-2.60269832611084,1.1917307376861572,1.410967469215393,0.6066089272499084,5.551115123125783e-17,1.0,0.0,117.65520477294922,97.0,68483.6953125,0.0,1523.4271240234375,1.0,278.1499938964844,282.2444152832031,299.8729553222656,304.3056335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311991691589355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006780,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.876154363155365,0.3458753526210785,0.3120981752872467,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8963466882705688,0.3700740337371826,0.3513091206550598,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.8876060843467712,0.359336256980896,0.2521709501743316,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91705322265625,0.8588445782661438,0.3256388008594513,0.3095965385437011,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.7449811100959778,0.2096063047647476,0.9511294960975648,283.91717529296875,284.95001220703125,299.6584167480469,296.90484619140625,298.3819580078125,297.2968139648437,283.9184265136719,1.0,0.4900927543640136,1.0,1.0,0.9799087047576904,1.0,-2.612709283828736,1.196475625038147,1.4162336587905884,0.6091793775558472,5.551115123125783e-17,1.0,0.0,107.85399627685548,85.0,68814.0859375,0.0,1493.4117431640625,1.0,278.1499938964844,282.26422119140625,299.90655517578125,304.3620910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315479755401611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006840,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.876154363155365,0.3458753526210785,0.3120981752872467,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171447753906,0.8963466882705688,0.3700740337371826,0.3513091206550598,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.8876060843467712,0.359336256980896,0.2521709501743316,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91705322265625,0.8588445782661438,0.3256388008594513,0.3095965385437011,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.7449811100959778,0.2096063047647476,0.9511294960975648,283.91717529296875,284.95001220703125,299.6584167480469,296.90484619140625,298.3819580078125,297.2968139648437,283.9184265136719,1.0,0.4900927543640136,1.0,1.0,0.9799087047576904,1.0,-2.612709283828736,1.196475625038147,1.4162336587905884,0.6091793775558472,5.551115123125783e-17,1.0,0.0,107.85399627685548,85.0,68814.0859375,0.0,1493.4117431640625,1.0,278.1499938964844,282.26422119140625,299.90655517578125,304.3620910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315479755401611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006900,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.8903566598892212,0.346897542476654,0.3128078877925873,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299011230469,0.911526381969452,0.3713268935680389,0.3522705435752868,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.9018831849098206,0.3601514995098114,0.2525784075260162,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.8724976181983948,0.3266896605491638,0.3103711307048797,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.7560936808586121,0.210112378001213,0.9523704648017884,283.929931640625,284.95001220703125,299.6924743652344,296.9204406738281,298.3976135253906,297.2967529296875,283.93115234375,1.0,0.4870704114437103,1.0,1.0,0.9810032248497008,1.0,-2.6176300048828125,1.1988093852996826,1.41882061958313,0.6104334592819214,5.551115123125783e-17,1.0,0.0,102.60569763183594,85.0,68973.8984375,0.0,1476.6458740234375,1.0,278.1499938964844,282.2738037109375,299.9221496582031,304.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317295908927917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18006960,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423828125,0.9067844152450562,0.3479182422161102,0.3135112822055816,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94244384765625,0.9304726123809814,0.3725832998752594,0.3532299995422363,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.9193964600563048,0.360967069864273,0.2529821693897247,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.8884140849113464,0.3277397155761719,0.3111396133899688,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.7692020535469055,0.210620641708374,0.9535963535308838,283.9424743652344,284.95001220703125,299.7257385253906,296.9351806640625,298.4129638671875,297.2966613769531,283.94366455078125,1.0,0.4839380383491516,1.0,1.0,0.9821306467056274,1.0,-2.622509717941284,1.2011228799819946,1.4213868379592896,0.6116704940795898,5.551115123125783e-17,1.0,0.0,97.2118682861328,73.0,69130.578125,0.0,1459.1083984375,1.0,278.1499938964844,282.2831726074219,299.9369812011719,304.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319286704063416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007020,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667663574219,0.952156662940979,0.3499524593353271,0.3149007260799408,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.9746206402778624,0.3751042783260345,0.3551448285579681,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9641602635383606,0.362596184015274,0.2537797391414642,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.9311426281929016,0.3298346102237701,0.3126600086688995,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664001464844,0.8031037449836731,0.2116404622793197,0.956008791923523,283.9668273925781,284.95001220703125,299.7896728515625,296.9620361328125,298.4424743652344,297.2965087890625,283.9679870605469,1.0,0.4774222373962402,1.0,1.0,0.9843854904174804,1.0,-2.632164239883423,1.205702781677246,1.4264614582061768,0.6141037344932556,5.551115123125783e-17,1.0,0.0,86.10114288330078,91.0,69433.875,0.0,1422.23828125,1.0,278.1499938964844,282.3013610839844,299.9640808105469,304.4627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323798179626465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007080,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667663574219,0.952156662940979,0.3499524593353271,0.3149007260799408,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.9746206402778624,0.3751042783260345,0.3551448285579681,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.9641602635383606,0.362596184015274,0.2537797391414642,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667358398437,0.9311426281929016,0.3298346102237701,0.3126600086688995,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664001464844,0.8031037449836731,0.2116404622793197,0.956008791923523,283.9668273925781,284.95001220703125,299.7896728515625,296.9620361328125,298.4424743652344,297.2965087890625,283.9679870605469,1.0,0.4774222373962402,1.0,1.0,0.9843854904174804,1.0,-2.632164239883423,1.205702781677246,1.4264614582061768,0.6141037344932556,5.551115123125783e-17,1.0,0.0,86.10114288330078,91.0,69433.875,0.0,1422.23828125,1.0,278.1499938964844,282.3013610839844,299.9640808105469,304.4627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323798179626465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007140,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.9553242325782776,0.3519390523433685,0.3166806995868683,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9776735305786132,0.3776083886623382,0.3574941754341125,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9667283296585084,0.3641929924488067,0.2548889815807342,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.9346672296524048,0.3318973481655121,0.3146013617515564,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.8053516149520874,0.2126315981149673,0.9604448080062866,283.9954833984375,284.95001220703125,299.8500061035156,296.9851379394531,298.4703369140625,297.2960205078125,283.9970092773437,1.0,0.4802160859107971,1.0,1.0,0.9866403341293336,1.0,-2.646115779876709,1.212398648262024,1.4337172508239746,0.6176050901412964,5.551115123125783e-17,1.0,0.0,86.29354095458984,109.0,69802.0390625,0.0,1441.750732421875,1.0,278.1499938964844,282.3230285644531,299.9883117675781,304.5105895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330202698707581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007200,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99542236328125,0.9553242325782776,0.3519390523433685,0.3166806995868683,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9776735305786132,0.3776083886623382,0.3574941754341125,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9667283296585084,0.3641929924488067,0.2548889815807342,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.9346672296524048,0.3318973481655121,0.3146013617515564,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99493408203125,0.8053516149520874,0.2126315981149673,0.9604448080062866,283.9954833984375,284.95001220703125,299.8500061035156,296.9851379394531,298.4703369140625,297.2960205078125,283.9970092773437,1.0,0.4802160859107971,1.0,1.0,0.9866403341293336,1.0,-2.646115779876709,1.212398648262024,1.4337172508239746,0.6176050901412964,5.551115123125783e-17,1.0,0.0,86.29354095458984,109.0,69802.0390625,0.0,1441.750732421875,1.0,278.1499938964844,282.3230285644531,299.9883117675781,304.5105895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330202698707581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007260,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276794433594,0.9285972118377686,0.3538126349449157,0.3186455965042114,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.9537858963012696,0.3800463080406189,0.360082596540451,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277099609375,0.9405390620231628,0.3657020926475525,0.2561595141887665,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.908360481262207,0.3338700532913208,0.3167599439620971,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.7847543358802795,0.2135253101587295,0.9658917784690856,284.0277709960937,284.95001220703125,299.90838623046875,297.0062255859375,298.4968566894531,297.2947082519531,284.02935791015625,1.0,0.4879891872406006,1.0,1.0,0.988879382610321,1.0,-2.662250518798828,1.220155954360962,1.4420945644378662,0.6217121481895447,5.551115123125783e-17,1.0,0.0,93.98442840576172,127.0,70205.0859375,0.0,1498.439208984375,1.0,278.1499938964844,282.3470458984375,300.0099792480469,304.55865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337850570678711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007320,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276794433594,0.9285972118377686,0.3538126349449157,0.3186455965042114,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277404785156,0.9537858963012696,0.3800463080406189,0.360082596540451,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277099609375,0.9405390620231628,0.3657020926475525,0.2561595141887665,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.908360481262207,0.3338700532913208,0.3167599439620971,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.7847543358802795,0.2135253101587295,0.9658917784690856,284.0277709960937,284.95001220703125,299.90838623046875,297.0062255859375,298.4968566894531,297.2947082519531,284.02935791015625,1.0,0.4879891872406006,1.0,1.0,0.988879382610321,1.0,-2.662250518798828,1.220155954360962,1.4420945644378662,0.6217121481895447,5.551115123125783e-17,1.0,0.0,93.98442840576172,127.0,70205.0859375,0.0,1498.439208984375,1.0,278.1499938964844,282.3470458984375,300.0099792480469,304.55865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337850570678711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007380,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06109619140625,0.8949511647224426,0.3555926382541656,0.3206769526004791,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611572265625,0.918313205242157,0.3824218511581421,0.3627744317054748,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611267089844,0.904832363128662,0.3671251833438873,0.2574920654296875,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.8776953816413879,0.3357502222061157,0.3189969360828399,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.7586206793785095,0.214319109916687,0.9716710448265076,284.0611877441406,284.95001220703125,299.9667053222656,297.0271301269531,298.52301025390625,297.29278564453125,284.0627746582031,1.0,0.4985551834106445,1.0,1.0,0.9911183714866638,1.0,-2.679161310195923,1.228295087814331,1.4508662223815918,0.6260164976119995,5.551115123125783e-17,1.0,0.0,105.88673400878906,145.0,70620.546875,0.0,1576.1085205078125,1.0,278.1499938964844,282.37188720703125,300.0310974121094,304.60693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345860242843628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007440,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06109619140625,0.8949511647224426,0.3555926382541656,0.3206769526004791,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611572265625,0.918313205242157,0.3824218511581421,0.3627744317054748,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611267089844,0.904832363128662,0.3671251833438873,0.2574920654296875,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.8776953816413879,0.3357502222061157,0.3189969360828399,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.7586206793785095,0.214319109916687,0.9716710448265076,284.0611877441406,284.95001220703125,299.9667053222656,297.0271301269531,298.52301025390625,297.29278564453125,284.0627746582031,1.0,0.4985551834106445,1.0,1.0,0.9911183714866638,1.0,-2.679161310195923,1.228295087814331,1.4508662223815918,0.6260164976119995,5.551115123125783e-17,1.0,0.0,105.88673400878906,145.0,70620.546875,0.0,1576.1085205078125,1.0,278.1499938964844,282.37188720703125,300.0310974121094,304.60693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345860242843628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
