time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007500,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.87930828332901,0.3564715087413788,0.3217178285121918,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780029296875,0.9013293385505676,0.3835977017879486,0.3641503155231476,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.888735830783844,0.3677911162376404,0.2581625580787658,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779113769531,0.8627225756645203,0.3366426825523376,0.3201188743114471,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.7460669279098511,0.2146766930818557,0.9745964407920836,284.0780334472656,284.95001220703125,299.995849609375,297.0375061035156,298.5360412597656,297.2916564941406,284.07965087890625,1.0,0.5045527815818787,1.0,1.0,0.9922378659248352,1.0,-2.6877360343933105,1.232424020767212,1.4553120136260986,0.6281968951225281,5.551115123125783e-17,1.0,0.0,113.0036392211914,145.0,70829.4921875,0.0,1620.81103515625,1.0,278.1499938964844,282.3843688964844,300.0415344238281,304.6311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349974751472473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007560,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948181152344,0.8648437857627869,0.3573429882526397,0.3227713108062744,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948791503906,0.8863765597343445,0.3847677707672119,0.365539401769638,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948486328125,0.8737431764602661,0.368433266878128,0.2588289380073547,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947570800781,0.8490161895751953,0.3375101685523987,0.3212341666221618,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09429931640625,0.7346059679985046,0.2150142788887024,0.9775152206420898,284.09490966796875,284.95001220703125,300.02496337890625,297.0477905273437,298.5489807128906,297.2904968261719,284.09649658203125,1.0,0.5107954144477844,1.0,1.0,0.9935460686683656,1.0,-2.696318864822388,1.2365480661392212,1.459770917892456,0.6303668022155762,5.551115123125783e-17,1.0,0.0,120.5841064453125,163.0,71037.875,0.0,1667.9342041015625,1.0,278.1499938964844,282.3968200683594,300.0519104003906,304.6552124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354111909866333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007620,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8398182392120361,0.3590380549430847,0.3248832821846008,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283569335937,0.8600267171859741,0.3870799243450165,0.3683371543884277,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.8476120829582214,0.3696549236774444,0.260146290063858,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.8252423405647278,0.3391769528388977,0.3234390914440155,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277770996094,0.7138735055923462,0.2156285941600799,0.9832762479782104,284.1283569335937,284.95001220703125,300.08306884765625,297.0682373046875,298.57476806640625,297.2879333496094,284.12994384765625,1.0,0.5237915515899658,1.0,1.0,0.996162474155426,1.0,-2.713381290435791,1.244747281074524,1.468634009361267,0.6346696615219116,5.551115123125783e-17,1.0,0.0,136.850341796875,151.0,71451.0625,0.0,1768.0078125,1.0,278.1499938964844,282.42156982421875,300.07232666015625,304.7029724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362323641777039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007680,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.8398182392120361,0.3590380549430847,0.3248832821846008,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283569335937,0.8600267171859741,0.3870799243450165,0.3683371543884277,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.8476120829582214,0.3696549236774444,0.260146290063858,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.8252423405647278,0.3391769528388977,0.3234390914440155,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277770996094,0.7138735055923462,0.2156285941600799,0.9832762479782104,284.1283569335937,284.95001220703125,300.08306884765625,297.0682373046875,298.57476806640625,297.2879333496094,284.12994384765625,1.0,0.5237915515899658,1.0,1.0,0.996162474155426,1.0,-2.713381290435791,1.244747281074524,1.468634009361267,0.6346696615219116,5.551115123125783e-17,1.0,0.0,136.850341796875,151.0,71451.0625,0.0,1768.0078125,1.0,278.1499938964844,282.42156982421875,300.07232666015625,304.7029724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362323641777039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007740,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.8346996903419495,0.3607201278209686,0.3265529870986938,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.8548892140388489,0.3893875777721405,0.3706806302070617,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.8419873118400574,0.3708573579788208,0.2611132860183716,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.8202866315841675,0.3408157527446747,0.3251626193523407,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.70880126953125,0.216222733259201,0.9867844581604004,284.1561584472656,284.95001220703125,300.1410217285156,297.0884094238281,298.60040283203125,297.2855529785156,284.1572570800781,1.0,0.5278095602989197,1.0,1.0,0.9987788796424866,1.0,-2.7256500720977783,1.250597357749939,1.4750525951385498,0.6377541422843933,5.551115123125783e-17,1.0,0.0,141.7627716064453,139.0,71779.09375,0.0,1809.202880859375,1.0,278.1499938964844,282.4416198730469,300.0920715332031,304.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369763493537903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007800,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.8346996903419495,0.3607201278209686,0.3265529870986938,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.8548892140388489,0.3893875777721405,0.3706806302070617,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.8419873118400574,0.3708573579788208,0.2611132860183716,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.8202866315841675,0.3408157527446747,0.3251626193523407,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.70880126953125,0.216222733259201,0.9867844581604004,284.1561584472656,284.95001220703125,300.1410217285156,297.0884094238281,298.60040283203125,297.2855529785156,284.1572570800781,1.0,0.5278095602989197,1.0,1.0,0.9987788796424866,1.0,-2.7256500720977783,1.250597357749939,1.4750525951385498,0.6377541422843933,5.551115123125783e-17,1.0,0.0,141.7627716064453,139.0,71779.09375,0.0,1809.202880859375,1.0,278.1499938964844,282.4416198730469,300.0920715332031,304.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369763493537903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007860,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.8398224115371704,0.3624260425567627,0.327965497970581,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.8607404232025146,0.3917304873466491,0.3727623522281647,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.8468558192253113,0.3720856606960296,0.2618786990642547,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787109375,0.8253213763237,0.3424705862998962,0.326602965593338,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17840576171875,0.7130250930786133,0.2168532311916351,0.989029824733734,284.17877197265625,284.95001220703125,300.1988220214844,297.1082458496094,298.6262512207031,297.28375244140625,284.1797790527344,1.0,0.5271989703178406,0.9978948831558228,0.9978948831558228,0.9992673397064208,1.0,-2.735201120376587,1.2551655769348145,1.480035424232483,0.6400913596153259,5.551115123125783e-17,1.0,0.0,139.3123779296875,127.0,72053.3828125,0.0,1812.25,1.0,278.1499938964844,282.4581604003906,300.11083984375,304.7847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374811410903931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007920,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.8398224115371704,0.3624260425567627,0.327965497970581,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.8607404232025146,0.3917304873466491,0.3727623522281647,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.8468558192253113,0.3720856606960296,0.2618786990642547,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787109375,0.8253213763237,0.3424705862998962,0.326602965593338,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17840576171875,0.7130250930786133,0.2168532311916351,0.989029824733734,284.17877197265625,284.95001220703125,300.1988220214844,297.1082458496094,298.6262512207031,297.28375244140625,284.1797790527344,1.0,0.5271989703178406,0.9978948831558228,0.9978948831558228,0.9992673397064208,1.0,-2.735201120376587,1.2551655769348145,1.480035424232483,0.6400913596153259,5.551115123125783e-17,1.0,0.0,139.3123779296875,127.0,72053.3828125,0.0,1812.25,1.0,278.1499938964844,282.4581604003906,300.11083984375,304.7847900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374811410903931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18007980,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.8512333631515503,0.3641482293605804,0.3292491734027862,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.8733863830566406,0.3941127359867096,0.3747276961803436,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.8581770658493042,0.3733445107936859,0.2625523507595062,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.8362912535667419,0.3441509902477264,0.3279134631156921,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.7222716212272644,0.2175314724445343,0.990758776664734,284.1994934082031,284.95001220703125,300.2563781738281,297.1277770996094,298.6522216796875,297.2824401855469,284.200439453125,1.0,0.5239703059196472,0.9957897663116456,0.9957897663116456,0.9997557997703552,1.0,-2.743567943572998,1.259159803390503,1.4844081401824951,0.6420942544937134,5.551115123125783e-17,1.0,0.0,132.92681884765625,115.0,72305.046875,0.0,1795.0977783203125,1.0,278.1499938964844,282.4732666015625,300.1296081542969,304.82061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837826132774353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008040,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.8512333631515503,0.3641482293605804,0.3292491734027862,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.8733863830566406,0.3941127359867096,0.3747276961803436,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.8581770658493042,0.3733445107936859,0.2625523507595062,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.8362912535667419,0.3441509902477264,0.3279134631156921,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.7222716212272644,0.2175314724445343,0.990758776664734,284.1994934082031,284.95001220703125,300.2563781738281,297.1277770996094,298.6522216796875,297.2824401855469,284.200439453125,1.0,0.5239703059196472,0.9957897663116456,0.9957897663116456,0.9997557997703552,1.0,-2.743567943572998,1.259159803390503,1.4844081401824951,0.6420942544937134,5.551115123125783e-17,1.0,0.0,132.92681884765625,115.0,72305.046875,0.0,1795.0977783203125,1.0,278.1499938964844,282.4732666015625,300.1296081542969,304.82061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837826132774353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008100,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093811035156,0.8591581583023071,0.3650119006633758,0.32985720038414,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.8820638656616211,0.3953181803226471,0.3756852746009826,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.8661023378372192,0.3739840090274811,0.2628678679466247,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.84383225440979,0.3450000584125519,0.3285384774208069,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2090759277344,0.7284192442893982,0.2178878933191299,0.9915188550949096,284.2094421386719,284.95001220703125,300.2850646972656,297.1374206542969,298.6652526855469,297.2818908691406,284.2103576660156,1.0,0.5216909646987915,0.9947372078895568,0.9947372078895568,1.0,1.0,-2.7474937438964844,1.2610321044921875,1.4864616394042969,0.6430200934410095,5.551115123125783e-17,1.0,0.0,128.73440551757812,115.0,72425.734375,0.0,1781.4053955078125,1.0,278.1499938964844,282.4804992675781,300.13897705078125,304.838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379607796669006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.668701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008160,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.8684203028678894,0.3658754229545593,0.3304519653320312,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.892091691493988,0.396530270576477,0.3766351342201233,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.8753701448440552,0.3746277987957001,0.2631760239601135,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191467285156,0.8526408672332764,0.3458528220653534,0.3291530311107635,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188720703125,0.7354711890220642,0.2182521373033523,0.9922484159469604,284.2192077636719,284.95001220703125,300.3136901855469,297.1469421386719,298.6782531738281,297.28143310546875,284.2201232910156,1.0,0.5191647410392761,0.9934547543525696,0.9934547543525696,1.0,1.0,-2.751335382461548,1.2628669738769531,1.4884684085845947,0.6439229846000671,5.551115123125783e-17,1.0,0.0,124.17581939697266,103.0,72544.6171875,0.0,1765.827392578125,1.0,278.1499938964844,282.4876403808594,300.1483459472656,304.8554992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838084876537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008220,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.8915809988975525,0.3675976693630218,0.331605851650238,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.917602241039276,0.3989739120006561,0.3785196244716644,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.8984876275062561,0.3759262859821319,0.2637753486633301,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.8748730421066284,0.3475675284862518,0.3303574025630951,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.7531746625900269,0.2190020680427551,0.9936480522155762,284.2384338378906,284.95001220703125,300.3707580566406,297.16571044921875,298.70428466796875,297.2806701660156,284.23931884765625,1.0,0.5135126709938049,0.990889847278595,0.990889847278595,1.0,1.0,-2.7588372230529785,1.266449213027954,1.4923878908157349,0.6456683278083801,5.551115123125783e-17,1.0,0.0,114.17830657958984,91.0,72777.953125,0.0,1730.1199951171875,1.0,278.1499938964844,282.5015869140625,300.1668701171875,304.88970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383079767227173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008280,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.8915809988975525,0.3675976693630218,0.331605851650238,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.917602241039276,0.3989739120006561,0.3785196244716644,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384033203125,0.8984876275062561,0.3759262859821319,0.2637753486633301,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.8748730421066284,0.3475675284862518,0.3303574025630951,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.7531746625900269,0.2190020680427551,0.9936480522155762,284.2384338378906,284.95001220703125,300.3707580566406,297.16571044921875,298.70428466796875,297.2806701660156,284.23931884765625,1.0,0.5135126709938049,0.990889847278595,0.990889847278595,1.0,1.0,-2.7588372230529785,1.266449213027954,1.4923878908157349,0.6456683278083801,5.551115123125783e-17,1.0,0.0,114.17830657958984,91.0,72777.953125,0.0,1730.1199951171875,1.0,278.1499938964844,282.5015869140625,300.1668701171875,304.88970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383079767227173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.91064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008340,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572631835937,0.923653781414032,0.369307279586792,0.332720011472702,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.9530784487724304,0.4014399349689483,0.3803949058055877,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.931357443332672,0.3772354423999786,0.2643598020076751,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.9046785235404968,0.3492900431156158,0.3315389752388,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.7774996161460876,0.2197742760181427,0.9950081706047058,284.25732421875,284.95001220703125,300.427490234375,297.1840515136719,298.730224609375,297.2799987792969,284.2581787109375,1.0,0.5073012113571167,0.9883249402046204,0.9883249402046204,1.0,1.0,-2.766185760498047,1.2699568271636963,1.49622905254364,0.6473588347434998,5.551115123125783e-17,1.0,0.0,103.37869262695312,79.0,73006.8828125,0.0,1690.19970703125,1.0,278.1499938964844,282.5152893066406,300.18511962890625,304.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385127782821655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008400,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572631835937,0.923653781414032,0.369307279586792,0.332720011472702,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.9530784487724304,0.4014399349689483,0.3803949058055877,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.931357443332672,0.3772354423999786,0.2643598020076751,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.9046785235404968,0.3492900431156158,0.3315389752388,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.7774996161460876,0.2197742760181427,0.9950081706047058,284.25732421875,284.95001220703125,300.427490234375,297.1840515136719,298.730224609375,297.2799987792969,284.2581787109375,1.0,0.5073012113571167,0.9883249402046204,0.9883249402046204,1.0,1.0,-2.766185760498047,1.2699568271636963,1.49622905254364,0.6473588347434998,5.551115123125783e-17,1.0,0.0,103.37869262695312,79.0,73006.8828125,0.0,1690.19970703125,1.0,278.1499938964844,282.5152893066406,300.18511962890625,304.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385127782821655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008460,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9669918417930604,0.3709936141967773,0.3338023424148559,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.9914782643318176,0.4039878845214844,0.3823149800300598,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9733709096908568,0.3785462975502014,0.2649365365505218,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.9484036564826964,0.3510113656520843,0.3327073454856872,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748718261719,0.8105235695838928,0.2205577343702316,0.9963628649711608,284.2751770019531,284.95001220703125,300.48388671875,297.20196533203125,298.75616455078125,297.2796325683594,284.2759704589844,1.0,0.5007185935974121,0.9857743382453918,0.9857743382453918,1.0,1.0,-2.772773027420044,1.273091435432434,1.4996817111968994,0.6488444805145264,5.551115123125783e-17,1.0,0.0,92.19068908691406,97.0,73220.4765625,0.0,1647.5443115234375,1.0,278.1499938964844,282.5281677246094,300.2029113769531,304.955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838697075843811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008520,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9669918417930604,0.3709936141967773,0.3338023424148559,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.9914782643318176,0.4039878845214844,0.3823149800300598,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.275146484375,0.9733709096908568,0.3785462975502014,0.2649365365505218,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.9484036564826964,0.3510113656520843,0.3327073454856872,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748718261719,0.8105235695838928,0.2205577343702316,0.9963628649711608,284.2751770019531,284.95001220703125,300.48388671875,297.20196533203125,298.75616455078125,297.2796325683594,284.2759704589844,1.0,0.5007185935974121,0.9857743382453918,0.9857743382453918,1.0,1.0,-2.772773027420044,1.273091435432434,1.4996817111968994,0.6488444805145264,5.551115123125783e-17,1.0,0.0,92.19068908691406,97.0,73220.4765625,0.0,1647.5443115234375,1.0,278.1499938964844,282.5281677246094,300.2029113769531,304.955810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838697075843811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008580,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.968685269355774,0.3726416528224945,0.3352854549884796,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9932517409324646,0.4064254760742187,0.384633868932724,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.974675178527832,0.3798421621322632,0.2658388912677765,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997741699219,0.9503971934318542,0.3527179956436157,0.3343161940574646,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.8116686940193176,0.2213255912065506,0.9998207092285156,284.29986572265625,284.95001220703125,300.5399169921875,297.2193908691406,298.78179931640625,297.2786560058594,284.30108642578125,1.0,0.5034107565879822,0.9832237362861632,0.9832237362861632,1.0,1.0,-2.785256147384644,1.2791181802749634,1.5061380863189695,0.6517969965934753,5.551115123125783e-17,1.0,0.0,92.56053161621094,117.0,73534.671875,0.0,1667.2943115234375,1.0,278.1499938964844,282.5464782714844,300.2208557128906,304.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389770984649658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.159912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008640,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.968685269355774,0.3726416528224945,0.3352854549884796,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9932517409324646,0.4064254760742187,0.384633868932724,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.974675178527832,0.3798421621322632,0.2658388912677765,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997741699219,0.9503971934318542,0.3527179956436157,0.3343161940574646,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.8116686940193176,0.2213255912065506,0.9998207092285156,284.29986572265625,284.95001220703125,300.5399169921875,297.2193908691406,298.78179931640625,297.2786560058594,284.30108642578125,1.0,0.5034107565879822,0.9832237362861632,0.9832237362861632,1.0,1.0,-2.785256147384644,1.2791181802749634,1.5061380863189695,0.6517969965934753,5.551115123125783e-17,1.0,0.0,92.56053161621094,117.0,73534.671875,0.0,1667.2943115234375,1.0,278.1499938964844,282.5464782714844,300.2208557128906,304.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389770984649658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.159912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008700,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.9564563035964966,0.3734215497970581,0.336123526096344,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.313720703125,0.983530580997467,0.4076341092586517,0.3859066963195801,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136901855469,0.9627493023872375,0.3804619312286377,0.2663757801055908,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136291503906,0.9372908473014832,0.3535431325435638,0.3352367579936981,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.8015487790107727,0.2216769158840179,1.002087116241455,284.313720703125,284.95001220703125,300.5677795410156,297.2279357910156,298.79443359375,297.2779235839844,284.3150329589844,1.0,0.506989061832428,0.9819484353065492,0.9819484353065492,1.0,1.0,-2.792266130447388,1.282500386238098,1.5097657442092896,0.6534943580627441,5.551115123125783e-17,1.0,0.0,96.2519760131836,117.0,73705.9921875,0.0,1695.2913818359375,1.0,278.1499938964844,282.556640625,300.2298278808594,305.0121154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839195728302002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008760,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32818603515625,0.939038634300232,0.3741713166236877,0.3369913697242737,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.968922197818756,0.4088300764560699,0.3872311115264892,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32818603515625,0.9455845952033995,0.3810616135597229,0.2669430673122406,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3281555175781,0.9195510149002076,0.3543471992015838,0.3361979126930237,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277282714844,0.7880157828330994,0.2220027297735214,1.0045276880264282,284.3282470703125,284.95001220703125,300.5955505371094,297.236328125,298.8069763183594,297.27703857421875,284.32958984375,1.0,0.5115597248077393,0.980604648590088,0.980604648590088,1.0,1.0,-2.799670457839966,1.2860701084136963,1.5136003494262695,0.6552958488464355,5.551115123125783e-17,1.0,0.0,101.4836654663086,137.0,73883.890625,0.0,1731.3714599609375,1.0,278.1499938964844,282.5672607421875,300.2386474609375,305.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394589424133301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.66015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008820,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9008707404136658,0.3755902647972107,0.338768720626831,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9314591288566588,0.4111818075180053,0.3899653553962707,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9063719511032104,0.3822073638439178,0.2681293189525604,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.8845129609107971,0.3558968603610992,0.3381861746311188,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35760498046875,0.7592818140983582,0.2225823253393173,1.0096620321273804,284.3581237792969,284.95001220703125,300.6507568359375,297.2527160644531,298.8316955566406,297.27490234375,284.3594970703125,1.0,0.5226484537124634,0.9779171347618104,0.9779171347618104,1.0,1.0,-2.815078020095825,1.2934975624084473,1.5215805768966677,0.659054696559906,5.551115123125783e-17,1.0,0.0,115.06031036376952,157.0,74248.1328125,0.0,1819.95654296875,1.0,278.1499938964844,282.5889892578125,300.2557067871094,305.0735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400731086730957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008880,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9008707404136658,0.3755902647972107,0.338768720626831,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9314591288566588,0.4111818075180053,0.3899653553962707,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.9063719511032104,0.3822073638439178,0.2681293189525604,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.8845129609107971,0.3558968603610992,0.3381861746311188,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35760498046875,0.7592818140983582,0.2225823253393173,1.0096620321273804,284.3581237792969,284.95001220703125,300.6507568359375,297.2527160644531,298.8316955566406,297.27490234375,284.3594970703125,1.0,0.5226484537124634,0.9779171347618104,0.9779171347618104,1.0,1.0,-2.815078020095825,1.2934975624084473,1.5215805768966677,0.659054696559906,5.551115123125783e-17,1.0,0.0,115.06031036376952,157.0,74248.1328125,0.0,1819.95654296875,1.0,278.1499938964844,282.5889892578125,300.2557067871094,305.0735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400731086730957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18008940,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.8687757253646851,0.3769136667251587,0.340563029050827,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.8960867524147034,0.4134832322597503,0.3927621841430664,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.873679518699646,0.3832911252975464,0.2693524360656738,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3882751464844,0.8537886738777161,0.3573769629001617,0.3402175903320312,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.7340354323387146,0.2230752259492874,1.0149223804473877,284.3883972167969,284.95001220703125,300.7054748535156,297.2685241699219,298.8559875488281,297.2723388671875,284.3897705078125,1.0,0.5353478193283081,0.975229561328888,0.975229561328888,1.0,1.0,-2.8308310508728027,1.301088809967041,1.5297423601150513,0.6629006266593933,5.551115123125783e-17,1.0,0.0,131.460693359375,177.0,74615.125,0.0,1923.66650390625,1.0,278.1499938964844,282.6109313964844,300.2718811035156,305.1142272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407527804374695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009000,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.8687757253646851,0.3769136667251587,0.340563029050827,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.8960867524147034,0.4134832322597503,0.3927621841430664,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.873679518699646,0.3832911252975464,0.2693524360656738,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3882751464844,0.8537886738777161,0.3573769629001617,0.3402175903320312,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.7340354323387146,0.2230752259492874,1.0149223804473877,284.3883972167969,284.95001220703125,300.7054748535156,297.2685241699219,298.8559875488281,297.2723388671875,284.3897705078125,1.0,0.5353478193283081,0.975229561328888,0.975229561328888,1.0,1.0,-2.8308310508728027,1.301088809967041,1.5297423601150513,0.6629006266593933,5.551115123125783e-17,1.0,0.0,131.460693359375,177.0,74615.125,0.0,1923.66650390625,1.0,278.1499938964844,282.6109313964844,300.2718811035156,305.1142272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407527804374695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009060,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8421745896339417,0.3781465291976928,0.3423408269882202,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.8680320978164673,0.4157378077507019,0.395583838224411,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8464972972869873,0.3843192160129547,0.2705873250961303,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.8286034464836121,0.3587923943996429,0.3422564566135406,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179077148437,0.7122958302497864,0.2234866470098495,1.0201401710510254,284.4184265136719,284.95001220703125,300.7597351074219,297.2837829589844,298.8798828125,297.2695007324219,284.4197692871094,1.0,0.5489028692245483,0.972271740436554,0.972271740436554,1.0,1.0,-2.846565961837769,1.3086533546447754,1.5379127264022827,0.6667254567146301,5.551115123125783e-17,1.0,0.0,149.6630401611328,165.0,74978.1328125,0.0,2037.2208251953125,1.0,278.1499938964844,282.6326599121094,300.2872314453125,305.1538391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414534330368042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.297607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009120,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8421745896339417,0.3781465291976928,0.3423408269882202,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.8680320978164673,0.4157378077507019,0.395583838224411,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.8464972972869873,0.3843192160129547,0.2705873250961303,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.8286034464836121,0.3587923943996429,0.3422564566135406,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179077148437,0.7122958302497864,0.2234866470098495,1.0201401710510254,284.4184265136719,284.95001220703125,300.7597351074219,297.2837829589844,298.8798828125,297.2695007324219,284.4197692871094,1.0,0.5489028692245483,0.972271740436554,0.972271740436554,1.0,1.0,-2.846565961837769,1.3086533546447754,1.5379127264022827,0.6667254567146301,5.551115123125783e-17,1.0,0.0,149.6630401611328,165.0,74978.1328125,0.0,2037.2208251953125,1.0,278.1499938964844,282.6326599121094,300.2872314453125,305.1538391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414534330368042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.297607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009180,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.8360247611999512,0.3793557584285736,0.3436239659786224,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.8619339466094971,0.4179880917072296,0.3979068398475647,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.8401159048080444,0.3853424489498138,0.2714520394802093,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.8228057622909546,0.3601929545402527,0.3437858521938324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.7063368558883667,0.2238785475492477,1.0229051113128662,284.4422302246094,284.95001220703125,300.8134460449219,297.29840087890625,298.90350341796875,297.26690673828125,284.443115234375,1.0,0.5530526638031006,0.96931391954422,0.96931391954422,1.0,1.0,-2.857102632522583,1.3136643171310425,1.5434383153915403,0.6692411303520203,5.551115123125783e-17,1.0,0.0,155.424560546875,153.0,75249.1640625,0.0,2082.62939453125,1.0,278.1499938964844,282.6493835449219,300.3015441894531,305.1889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420959115028381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009240,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.8360247611999512,0.3793557584285736,0.3436239659786224,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.8619339466094971,0.4179880917072296,0.3979068398475647,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.8401159048080444,0.3853424489498138,0.2714520394802093,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.8228057622909546,0.3601929545402527,0.3437858521938324,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.7063368558883667,0.2238785475492477,1.0229051113128662,284.4422302246094,284.95001220703125,300.8134460449219,297.29840087890625,298.90350341796875,297.26690673828125,284.443115234375,1.0,0.5530526638031006,0.96931391954422,0.96931391954422,1.0,1.0,-2.857102632522583,1.3136643171310425,1.5434383153915403,0.6692411303520203,5.551115123125783e-17,1.0,0.0,155.424560546875,153.0,75249.1640625,0.0,2082.62939453125,1.0,278.1499938964844,282.6493835449219,300.3015441894531,305.1889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420959115028381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009300,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516296386719,0.8372395038604736,0.3799673616886139,0.3441430628299713,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.8635752201080322,0.4191307723522186,0.3989484012126922,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.8412814140319824,0.3858718872070312,0.2717961370944977,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516296386719,0.8240852952003479,0.3609065413475036,0.3444263935089111,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.7073079943656921,0.2240912467241287,1.0237057209014893,284.4516906738281,284.95001220703125,300.840087890625,297.3054504394531,298.9153137207031,297.2658996582031,284.4525146484375,1.0,0.553130030632019,0.967835009098053,0.967835009098053,1.0,1.0,-2.86112642288208,1.3155676126480105,1.5455588102340698,0.670143723487854,5.551115123125783e-17,1.0,0.0,154.93411254882812,153.0,75359.6328125,0.0,2086.925048828125,1.0,278.1499938964844,282.6560363769531,300.30810546875,305.2035522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423271775245667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
