time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009360,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.8401457667350769,0.3805857598781585,0.3446190953254699,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4604797363281,0.8670778274536133,0.4202879965305328,0.3999517560005188,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4604797363281,0.8441662788391113,0.3864147961139679,0.2721115946769714,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.8270065784454346,0.3616317212581634,0.3450261056423187,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.460205078125,0.709840714931488,0.224318578839302,1.0243264436721802,284.46051025390625,284.95001220703125,300.8666076660156,297.3123779296875,298.9271850585937,297.2650756835937,284.4612731933594,1.0,0.5523689389228821,0.9663717150688172,0.9663717150688172,1.0,1.0,-2.864750862121582,1.3172763586044312,1.547474384307861,0.6709387898445129,5.551115123125783e-17,1.0,0.0,153.12738037109375,141.0,75462.3828125,0.0,2084.135009765625,1.0,278.1499938964844,282.6622314453125,300.3145446777344,305.2172546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842512309551239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009420,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8499536514282227,0.3818427920341491,0.3454897701740265,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.878481388092041,0.4226465821266174,0.4018946886062622,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8540046811103821,0.3875384032726288,0.2726918756961822,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8366364240646362,0.3631161153316498,0.3461528718471527,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7180489301681519,0.2248144000768661,1.0252580642700195,284.4768981933594,284.95001220703125,300.919189453125,297.3256530761719,298.950927734375,297.2639465332031,284.47760009765625,1.0,0.5491577982902527,0.9634451270103456,0.9634451270103456,1.0,1.0,-2.8713042736053467,1.3203531503677368,1.5509510040283203,0.6723389029502869,5.551115123125783e-17,1.0,0.0,146.83792114257812,129.0,75653.3984375,0.0,2064.2666015625,1.0,278.1499938964844,282.6737365722656,300.3271789550781,305.2431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427987694740295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009480,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8499536514282227,0.3818427920341491,0.3454897701740265,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.878481388092041,0.4226465821266174,0.4018946886062622,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8540046811103821,0.3875384032726288,0.2726918756961822,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8366364240646362,0.3631161153316498,0.3461528718471527,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.7180489301681519,0.2248144000768661,1.0252580642700195,284.4768981933594,284.95001220703125,300.919189453125,297.3256530761719,298.950927734375,297.2639465332031,284.47760009765625,1.0,0.5491577982902527,0.9634451270103456,0.9634451270103456,1.0,1.0,-2.8713042736053467,1.3203531503677368,1.5509510040283203,0.6723389029502869,5.551115123125783e-17,1.0,0.0,146.83792114257812,129.0,75653.3984375,0.0,2064.2666015625,1.0,278.1499938964844,282.6737365722656,300.3271789550781,305.2431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427987694740295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009540,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.864801287651062,0.3831247985363006,0.346293181180954,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8952544927597046,0.4250665307044983,0.4038001596927643,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8689597249031067,0.3887108862400055,0.2732366025447845,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8510205149650574,0.364645391702652,0.347227394580841,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.7296156883239746,0.2253606468439102,1.025973200798035,284.4923400878906,284.95001220703125,300.9711608886719,297.3382568359375,298.97467041015625,297.263427734375,284.4930114746094,1.0,0.5444102883338928,0.9605185985565186,0.9605185985565186,1.0,1.0,-2.877366304397583,1.3231865167617798,1.5541799068450928,0.6736053824424744,5.551115123125783e-17,1.0,0.0,138.11471557617188,117.0,75832.546875,0.0,2031.543701171875,1.0,278.1499938964844,282.6844787597656,300.33941650390625,305.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430191874504089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009600,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.864801287651062,0.3831247985363006,0.346293181180954,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8952544927597046,0.4250665307044983,0.4038001596927643,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8689597249031067,0.3887108862400055,0.2732366025447845,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8510205149650574,0.364645391702652,0.347227394580841,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920959472656,0.7296156883239746,0.2253606468439102,1.025973200798035,284.4923400878906,284.95001220703125,300.9711608886719,297.3382568359375,298.97467041015625,297.263427734375,284.4930114746094,1.0,0.5444102883338928,0.9605185985565186,0.9605185985565186,1.0,1.0,-2.877366304397583,1.3231865167617798,1.5541799068450928,0.6736053824424744,5.551115123125783e-17,1.0,0.0,138.11471557617188,117.0,75832.546875,0.0,2031.543701171875,1.0,278.1499938964844,282.6844787597656,300.33941650390625,305.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430191874504089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009660,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8848271369934082,0.3844271600246429,0.3470638990402221,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9181686639785768,0.4275462329387665,0.4057077169418335,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8891091346740723,0.3899276852607727,0.2737726271152496,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.8704870939254761,0.3662150800228119,0.3482864797115326,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.7447750568389893,0.2259466648101806,1.0266194343566897,284.5073547363281,284.95001220703125,301.0224609375,297.3501281738281,298.9984130859375,297.2633972167969,284.50799560546875,1.0,0.5387808680534363,0.9576948881149292,0.9576948881149292,1.0,1.0,-2.883279323577881,1.3259475231170654,1.5573318004608154,0.6748380661010742,5.551115123125783e-17,1.0,0.0,128.00375366210938,105.0,76005.7890625,0.0,1991.6077880859373,1.0,278.1499938964844,282.6948547363281,300.3511657714844,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432174324989319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009720,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8848271369934082,0.3844271600246429,0.3470638990402221,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9181686639785768,0.4275462329387665,0.4057077169418335,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.8891091346740723,0.3899276852607727,0.2737726271152496,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.8704870939254761,0.3662150800228119,0.3482864797115326,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.7447750568389893,0.2259466648101806,1.0266194343566897,284.5073547363281,284.95001220703125,301.0224609375,297.3501281738281,298.9984130859375,297.2633972167969,284.50799560546875,1.0,0.5387808680534363,0.9576948881149292,0.9576948881149292,1.0,1.0,-2.883279323577881,1.3259475231170654,1.5573318004608154,0.6748380661010742,5.551115123125783e-17,1.0,0.0,128.00375366210938,105.0,76005.7890625,0.0,1991.6077880859373,1.0,278.1499938964844,282.6948547363281,300.3511657714844,305.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432174324989319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.790283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009780,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9109103083610536,0.3857454359531402,0.3478217720985412,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9490546584129332,0.430080384016037,0.4076376259326935,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9156965017318726,0.3911828696727752,0.2743143141269684,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.8958763480186462,0.3678190410137176,0.3493493795394897,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.7648331522941589,0.2265606969594955,1.0272620916366575,284.52215576171875,284.95001220703125,301.0730895996094,297.3612365722656,299.02203369140625,297.2637939453125,284.5227966308594,1.0,0.5326758027076721,0.9548712372779846,0.9548712372779846,1.0,1.0,-2.889211893081665,1.3287124633789062,1.5604993104934692,0.6760792136192322,5.551115123125783e-17,1.0,0.0,117.15582275390624,93.0,76175.7421875,0.0,1947.9013671875,1.0,278.1499938964844,282.7050170898437,300.3622131347656,305.3139038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434184789657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009840,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9109103083610536,0.3857454359531402,0.3478217720985412,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9490546584129332,0.430080384016037,0.4076376259326935,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.9156965017318726,0.3911828696727752,0.2743143141269684,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221252441406,0.8958763480186462,0.3678190410137176,0.3493493795394897,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.7648331522941589,0.2265606969594955,1.0272620916366575,284.52215576171875,284.95001220703125,301.0730895996094,297.3612365722656,299.02203369140625,297.2637939453125,284.5227966308594,1.0,0.5326758027076721,0.9548712372779846,0.9548712372779846,1.0,1.0,-2.889211893081665,1.3287124633789062,1.5604993104934692,0.6760792136192322,5.551115123125783e-17,1.0,0.0,117.15582275390624,93.0,76175.7421875,0.0,1947.9013671875,1.0,278.1499938964844,282.7050170898437,300.3622131347656,305.3139038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434184789657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009900,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.9281946420669556,0.3864100575447082,0.3481989204883575,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.9660534858703612,0.4313678443431854,0.4086145758628845,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.9331990480422974,0.3918244838714599,0.2745896577835083,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.91160649061203,0.3686332404613495,0.34988534450531,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.7773245573043823,0.2268761694431305,1.027590036392212,284.5295104980469,284.95001220703125,301.09814453125,297.36651611328125,299.0337829589844,297.2641296386719,284.5301818847656,1.0,0.529504656791687,0.9534594416618348,0.9534594416618348,1.0,1.0,-2.8922080993652344,1.33010733127594,1.5621007680892944,0.6767092347145081,5.551115123125783e-17,1.0,0.0,111.55110168457033,93.0,76259.8828125,0.0,1925.136474609375,1.0,278.1499938964844,282.7100524902344,300.36749267578125,305.32489013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435235619544983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.65283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18009960,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.9478848576545716,0.3870780169963836,0.3485759794712066,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.9831112027168274,0.432668000459671,0.4096002280712127,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.952694296836853,0.3924747109413147,0.2748686671257019,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.9312257766723632,0.3694548308849334,0.350425124168396,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7918142676353455,0.2271961271762848,1.0279240608215332,284.536865234375,284.95001220703125,301.1230163574219,297.37158203125,299.0455017089844,297.2645263671875,284.5375061035156,1.0,0.5262797474861145,0.952004373073578,0.952004373073578,1.0,1.0,-2.895231246948242,1.331511378288269,1.5637199878692627,0.6773452162742615,5.551115123125783e-17,1.0,0.0,105.86555480957033,96.0,76343.4765625,0.0,1901.967041015625,1.0,278.1499938964844,282.7150573730469,300.3725891113281,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436329364776611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010020,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9677015542984008,0.3883972764015198,0.3495558798313141,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.998939037322998,0.435315877199173,0.411674290895462,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9720092415809632,0.3937743306159973,0.2756118476390838,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9525162577629088,0.3710969984531402,0.3517544865608215,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8075857162475586,0.2278255373239517,1.0297428369522097,284.5536193847656,284.95001220703125,301.1722106933594,297.381103515625,299.0687866210937,297.265380859375,284.5543212890625,1.0,0.524403989315033,0.9490941762924194,0.9490941762924194,1.0,1.0,-2.9028584957122803,1.3350818157196045,1.5677766799926758,0.6790434718132019,5.551115123125783e-17,1.0,0.0,100.7432098388672,116.0,76536.28125,0.0,1889.4114990234373,1.0,278.1499938964844,282.7265930175781,300.3824462890625,305.35821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439067006111145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010080,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9677015542984008,0.3883972764015198,0.3495558798313141,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.998939037322998,0.435315877199173,0.411674290895462,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9720092415809632,0.3937743306159973,0.2756118476390838,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.9525162577629088,0.3710969984531402,0.3517544865608215,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.8075857162475586,0.2278255373239517,1.0297428369522097,284.5536193847656,284.95001220703125,301.1722106933594,297.381103515625,299.0687866210937,297.265380859375,284.5543212890625,1.0,0.524403989315033,0.9490941762924194,0.9490941762924194,1.0,1.0,-2.9028584957122803,1.3350818157196045,1.5677766799926758,0.6790434718132019,5.551115123125783e-17,1.0,0.0,100.7432098388672,116.0,76536.28125,0.0,1889.4114990234373,1.0,278.1499938964844,282.7265930175781,300.3824462890625,305.35821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439067006111145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010140,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.9533408284187316,0.38968226313591,0.3508797883987427,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.9888307452201844,0.4378396272659302,0.4144357740879059,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.9579952359199524,0.3950709998607635,0.2766436040401459,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9376269578933716,0.3727332651615143,0.3534723222255707,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.7956948280334473,0.2284192442893982,1.0332940816879272,284.5778503417969,284.95001220703125,301.2206115722656,297.3897705078125,299.091552734375,297.2655944824219,284.578857421875,1.0,0.5299705862998962,0.9461840391159058,0.9461840391159058,1.0,1.0,-2.9165496826171875,1.341606378555298,1.5749433040618896,0.6822949051856995,5.551115123125783e-17,1.0,0.0,105.74324035644533,136.0,76829.1875,0.0,1935.65673828125,1.0,278.1499938964844,282.7437438964844,300.3919372558594,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443358540534973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010200,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.9533408284187316,0.38968226313591,0.3508797883987427,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.9888307452201844,0.4378396272659302,0.4144357740879059,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.9579952359199524,0.3950709998607635,0.2766436040401459,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9376269578933716,0.3727332651615143,0.3534723222255707,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.7956948280334473,0.2284192442893982,1.0332940816879272,284.5778503417969,284.95001220703125,301.2206115722656,297.3897705078125,299.091552734375,297.2655944824219,284.578857421875,1.0,0.5299705862998962,0.9461840391159058,0.9461840391159058,1.0,1.0,-2.9165496826171875,1.341606378555298,1.5749433040618896,0.6822949051856995,5.551115123125783e-17,1.0,0.0,105.74324035644533,136.0,76829.1875,0.0,1935.65673828125,1.0,278.1499938964844,282.7437438964844,300.3919372558594,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443358540534973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.375,0.0,1953.8612060546875,1895.4371337890625,0.0,2882.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010260,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9189345240592957,0.3908781409263611,0.3523831367492676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.9605753421783448,0.4404851496219635,0.4173290729522705,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9238062500953674,0.3963155150413513,0.2778403162956238,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9043264389038086,0.3743137419223785,0.355410099029541,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7700150012969971,0.228917121887207,1.037712574005127,284.6023864746094,284.95001220703125,301.2682189941406,297.3975830078125,299.1139831542969,297.26593017578125,284.60357666015625,1.0,0.5394207239151001,0.94321608543396,0.94321608543396,1.0,1.0,-2.930414915084839,1.348203420639038,1.5822113752365112,0.6855936646461487,5.551115123125783e-17,1.0,0.0,117.44029998779295,156.0,77120.3359375,0.0,2017.2052001953125,1.0,278.1499938964844,282.7609558105469,300.4004821777344,305.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449240922927856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010320,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9189345240592957,0.3908781409263611,0.3523831367492676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.9605753421783448,0.4404851496219635,0.4173290729522705,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9238062500953674,0.3963155150413513,0.2778403162956238,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9043264389038086,0.3743137419223785,0.355410099029541,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7700150012969971,0.228917121887207,1.037712574005127,284.6023864746094,284.95001220703125,301.2682189941406,297.3975830078125,299.1139831542969,297.26593017578125,284.60357666015625,1.0,0.5394207239151001,0.94321608543396,0.94321608543396,1.0,1.0,-2.930414915084839,1.348203420639038,1.5822113752365112,0.6855936646461487,5.551115123125783e-17,1.0,0.0,117.44029998779295,156.0,77120.3359375,0.0,2017.2052001953125,1.0,278.1499938964844,282.7609558105469,300.4004821777344,305.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449240922927856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010380,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.8858398795127869,0.3920119404792785,0.3539593815803528,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.9250152707099916,0.4430941343307495,0.4203666150569916,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.8900244832038879,0.3975279927253723,0.2791158854961395,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.8733156323432922,0.3758531808853149,0.3574473559856415,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.7445249557495117,0.2293300032615661,1.0424095392227173,284.6290588378906,284.95001220703125,301.31500244140625,297.4045104980469,299.1358947753906,297.265869140625,284.6302490234375,1.0,0.5510784387588501,0.9402480721473694,0.9402480721473694,1.0,1.0,-2.9455881118774414,1.3554176092147827,1.5901706218719482,0.6892848014831543,5.551115123125783e-17,1.0,0.0,132.7768096923828,176.0,77430.90625,0.0,2119.685791015625,1.0,278.1499938964844,282.7795104980469,300.4079284667969,305.4408264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456218838691711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010440,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.8858398795127869,0.3920119404792785,0.3539593815803528,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.9250152707099916,0.4430941343307495,0.4203666150569916,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.8900244832038879,0.3975279927253723,0.2791158854961395,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.8733156323432922,0.3758531808853149,0.3574473559856415,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.7445249557495117,0.2293300032615661,1.0424095392227173,284.6290588378906,284.95001220703125,301.31500244140625,297.4045104980469,299.1358947753906,297.265869140625,284.6302490234375,1.0,0.5510784387588501,0.9402480721473694,0.9402480721473694,1.0,1.0,-2.9455881118774414,1.3554176092147827,1.5901706218719482,0.6892848014831543,5.551115123125783e-17,1.0,0.0,132.7768096923828,176.0,77430.90625,0.0,2119.685791015625,1.0,278.1499938964844,282.7795104980469,300.4079284667969,305.4408264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456218838691711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010500,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.871100902557373,0.3925580978393554,0.3547622859477997,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.908258616924286,0.4443925023078918,0.4219133257865906,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.8751785755157471,0.398124635219574,0.2797729671001434,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8592284917831421,0.3766092360019684,0.3584883511066437,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.7331562638282776,0.2295059561729431,1.0447876453399658,284.6424865722656,284.95001220703125,301.33807373046875,297.4076538085937,299.1466369628906,297.2657470703125,284.6436462402344,1.0,0.5573995113372803,0.9387640953063964,0.9387640953063964,1.0,1.0,-2.953313112258911,1.3590877056121826,1.594225287437439,0.6911708116531372,5.551115123125783e-17,1.0,0.0,141.36593627929688,176.0,77586.515625,0.0,2176.189697265625,1.0,278.1499938964844,282.788818359375,300.4112243652344,305.4545288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459962606430054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010560,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8577254414558411,0.3930937647819519,0.3555691838264465,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.8941053152084351,0.4456900656223297,0.4234730899333954,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8616726994514465,0.3987171947956085,0.280437707901001,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.8465302586555481,0.3773587048053741,0.3595373928546905,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7226792573928833,0.2296659648418426,1.0471609830856323,284.6558532714844,284.95001220703125,301.36090087890625,297.4105224609375,299.1572570800781,297.265625,284.6570129394531,1.0,0.5638893246650696,0.9371169805526732,0.9371169805526732,1.0,1.0,-2.961073637008667,1.3627623319625854,1.598311185836792,0.6930579543113708,5.551115123125783e-17,1.0,0.0,150.32994079589844,194.0,77741.296875,0.0,2234.936279296875,1.0,278.1499938964844,282.798095703125,300.41424560546875,305.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463810682296753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.38720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010620,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8359541893005371,0.3941323161125183,0.3571468889713287,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8708193302154541,0.4482959508895874,0.4265949726104736,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8396908044815063,0.3998962640762329,0.2817577719688415,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8258029818534851,0.3788410723209381,0.3616127669811249,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.7035632729530334,0.2299340069293975,1.051636815071106,284.6818542480469,284.95001220703125,301.4059143066406,297.41558837890625,299.1781005859375,297.265380859375,284.6829833984375,1.0,0.5765156149864197,0.9338226914405824,0.9338226914405824,1.0,1.0,-2.976219654083252,1.3699177503585815,1.6063019037246704,0.6967432498931885,5.551115123125783e-17,1.0,0.0,168.12872314453125,182.0,78039.7890625,0.0,2351.974365234375,1.0,278.1499938964844,282.81597900390625,300.4192810058594,305.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471460342407227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010680,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8359541893005371,0.3941323161125183,0.3571468889713287,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8708193302154541,0.4482959508895874,0.4265949726104736,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8396908044815063,0.3998962640762329,0.2817577719688415,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8258029818534851,0.3788410723209381,0.3616127669811249,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.7035632729530334,0.2299340069293975,1.051636815071106,284.6818542480469,284.95001220703125,301.4059143066406,297.41558837890625,299.1781005859375,297.265380859375,284.6829833984375,1.0,0.5765156149864197,0.9338226914405824,0.9338226914405824,1.0,1.0,-2.976219654083252,1.3699177503585815,1.6063019037246704,0.6967432498931885,5.551115123125783e-17,1.0,0.0,168.12872314453125,182.0,78039.7890625,0.0,2351.974365234375,1.0,278.1499938964844,282.81597900390625,300.4192810058594,305.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471460342407227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010740,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8315209746360779,0.3951937556266784,0.3582558631896972,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8667486906051636,0.4509302973747253,0.4292337894439697,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8352918028831482,0.4011011123657226,0.2827178835868835,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8217529058456421,0.3803407549858093,0.3631938397884369,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.6990498900413513,0.2302092015743255,1.0537059307098389,284.70166015625,284.95001220703125,301.45001220703125,297.419677734375,299.1986389160156,297.2654724121094,284.7023620605469,1.0,0.5799716711044312,0.9305284023284912,0.9305284023284912,1.0,1.0,-2.986233949661255,1.3745543956756592,1.6116794347763062,0.6991443037986755,5.551115123125783e-17,1.0,0.0,173.05801391601562,170.0,78249.6015625,0.0,2395.20458984375,1.0,278.1499938964844,282.8289794921875,300.4232788085937,305.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478898406028748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8315209746360779,0.3951937556266784,0.3582558631896972,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8667486906051636,0.4509302973747253,0.4292337894439697,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8352918028831482,0.4011011123657226,0.2827178835868835,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8217529058456421,0.3803407549858093,0.3631938397884369,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.6990498900413513,0.2302092015743255,1.0537059307098389,284.70166015625,284.95001220703125,301.45001220703125,297.419677734375,299.1986389160156,297.2654724121094,284.7023620605469,1.0,0.5799716711044312,0.9305284023284912,0.9305284023284912,1.0,1.0,-2.986233949661255,1.3745543956756592,1.6116794347763062,0.6991443037986755,5.551115123125783e-17,1.0,0.0,173.05801391601562,170.0,78249.6015625,0.0,2395.20458984375,1.0,278.1499938964844,282.8289794921875,300.4232788085937,305.5137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478898406028748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2915.5107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8354097008705139,0.3963158428668976,0.3591362833976745,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8720341324806213,0.4536473155021667,0.4316509068012237,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8393087983131409,0.4023786783218384,0.2835080921649933,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.8259068727493286,0.3819019794464111,0.3645332455635071,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.7023593783378601,0.2305376380681991,1.0545753240585327,284.7166748046875,284.95001220703125,301.493408203125,297.4230041503906,299.2191162109375,297.266357421875,284.7172546386719,1.0,0.5791993737220764,0.9272535443305968,0.9272535443305968,1.0,1.0,-2.993804454803467,1.378008246421814,1.6157960891723633,0.7008494734764099,5.551115123125783e-17,1.0,0.0,170.5128936767578,158.0,78409.890625,0.0,2396.019775390625,1.0,278.1499938964844,282.83868408203125,300.4258117675781,305.528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484364748001099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8354097008705139,0.3963158428668976,0.3591362833976745,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8720341324806213,0.4536473155021667,0.4316509068012237,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8393087983131409,0.4023786783218384,0.2835080921649933,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.8259068727493286,0.3819019794464111,0.3645332455635071,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.7023593783378601,0.2305376380681991,1.0545753240585327,284.7166748046875,284.95001220703125,301.493408203125,297.4230041503906,299.2191162109375,297.266357421875,284.7172546386719,1.0,0.5791993737220764,0.9272535443305968,0.9272535443305968,1.0,1.0,-2.993804454803467,1.378008246421814,1.6157960891723633,0.7008494734764099,5.551115123125783e-17,1.0,0.0,170.5128936767578,158.0,78409.890625,0.0,2396.019775390625,1.0,278.1499938964844,282.83868408203125,300.4258117675781,305.528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484364748001099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8444141745567322,0.3974918723106384,0.3599142730236053,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8831291794776917,0.4564533233642578,0.4339901208877563,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8485340476036072,0.4037288725376129,0.2842305600643158,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8350156545639038,0.3835293054580688,0.3657737970352173,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.7103393077850342,0.2309276461601257,1.0549544095993042,284.72998046875,284.95001220703125,301.536376953125,297.42584228515625,299.2396850585937,297.2678527832031,284.73052978515625,1.0,0.5759533047676086,0.923978626728058,0.923978626728058,1.0,1.0,-3.0003674030303955,1.3809709548950195,1.6193965673446655,0.7022582292556763,5.551115123125783e-17,1.0,0.0,163.84957885742188,146.0,78550.5859375,0.0,2373.912109375,1.0,278.1499938964844,282.84716796875,300.42803955078125,305.5400085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488574624061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8444141745567322,0.3974918723106384,0.3599142730236053,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8831291794776917,0.4564533233642578,0.4339901208877563,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8485340476036072,0.4037288725376129,0.2842305600643158,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8350156545639038,0.3835293054580688,0.3657737970352173,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.7103393077850342,0.2309276461601257,1.0549544095993042,284.72998046875,284.95001220703125,301.536376953125,297.42584228515625,299.2396850585937,297.2678527832031,284.73052978515625,1.0,0.5759533047676086,0.923978626728058,0.923978626728058,1.0,1.0,-3.0003674030303955,1.3809709548950195,1.6193965673446655,0.7022582292556763,5.551115123125783e-17,1.0,0.0,163.84957885742188,146.0,78550.5859375,0.0,2373.912109375,1.0,278.1499938964844,282.84716796875,300.42803955078125,305.5400085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488574624061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8505304455757141,0.3980967104434967,0.3602831661701202,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8904709219932556,0.4578898847103119,0.4351534843444824,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8547985553741455,0.4044287204742431,0.2845816314220428,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.8411104083061218,0.3843670487403869,0.3663791120052337,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7154716849327087,0.2311448156833648,1.0550651550292969,284.736328125,284.95001220703125,301.5577087402344,297.42706298828125,299.2499694824219,297.268798828125,284.73687744140625,1.0,0.5737492442131042,0.9223412275314332,0.9223412275314332,1.0,1.0,-3.003492593765259,1.3823754787445068,1.6211169958114624,0.7029094696044922,5.551115123125783e-17,1.0,0.0,159.5430908203125,146.0,78617.5078125,0.0,2357.539794921875,1.0,278.1499938964844,282.8511657714844,300.4290771484375,305.54559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490440845489502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.857633650302887,0.3987099826335907,0.3606451451778412,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.898844301700592,0.4593463242053985,0.436320036649704,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8620697855949402,0.405141681432724,0.2849306464195251,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8481559753417969,0.3852185308933258,0.366981953382492,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.7211220860481262,0.2313742786645889,1.055158257484436,284.7426147460937,284.95001220703125,301.57891845703125,297.4281616210937,299.2602844238281,297.2698669433594,284.7431335449219,1.0,0.571304976940155,0.9207497239112854,0.9207497239112854,1.0,1.0,-3.0065860748291016,1.3837676048278809,1.6228184700012207,0.7035481333732605,5.551115123125783e-17,1.0,0.0,154.83303833007812,134.0,78683.484375,0.0,2339.005126953125,1.0,278.1499938964844,282.8551330566406,300.4300537109375,305.551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849224865436554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
