time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011220,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8749523162841797,0.3999566435813904,0.361357182264328,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.919859766960144,0.4623157680034637,0.4386742115020752,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8797566294670105,0.406601995229721,0.2856293618679046,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8653265833854675,0.3869593143463135,0.3681912422180176,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7342227697372437,0.2318653762340545,1.0553388595581057,284.75506591796875,284.95001220703125,301.6210327148437,297.429931640625,299.2809143066406,297.2721862792969,284.7555847167969,1.0,0.565914511680603,0.91756671667099,0.91756671667099,1.0,1.0,-3.012782335281372,1.3865554332733154,1.626226782798767,0.704804003238678,5.551115123125783e-17,1.0,0.0,144.5701904296875,122.0,78814.1484375,0.0,2297.50146484375,1.0,278.1499938964844,282.8629455566406,300.4317626953125,305.5614929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495817184448242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8749523162841797,0.3999566435813904,0.361357182264328,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.919859766960144,0.4623157680034637,0.4386742115020752,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8797566294670105,0.406601995229721,0.2856293618679046,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8653265833854675,0.3869593143463135,0.3681912422180176,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7342227697372437,0.2318653762340545,1.0553388595581057,284.75506591796875,284.95001220703125,301.6210327148437,297.429931640625,299.2809143066406,297.2721862792969,284.7555847167969,1.0,0.565914511680603,0.91756671667099,0.91756671667099,1.0,1.0,-3.012782335281372,1.3865554332733154,1.626226782798767,0.704804003238678,5.551115123125783e-17,1.0,0.0,144.5701904296875,122.0,78814.1484375,0.0,2297.50146484375,1.0,278.1499938964844,282.8629455566406,300.4317626953125,305.5614929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495817184448242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8968302607536316,0.4012223482131958,0.3620617091655731,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9471091032028198,0.4653522372245788,0.4410649538040161,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9019815921783448,0.4081023037433624,0.2863362729549408,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8871629238128662,0.3887429535388946,0.3694146573543548,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7506709694862366,0.2323905229568481,1.0555500984191897,284.7675476074219,284.95001220703125,301.6627197265625,297.43121337890625,299.3014221191406,297.2747497558594,284.76806640625,1.0,0.5601058006286621,0.9143837094306946,0.9143837094306946,1.0,1.0,-3.0190768241882324,1.3893892765045166,1.6296875476837158,0.7060530781745911,5.551115123125783e-17,1.0,0.0,133.6086883544922,110.0,78944.4140625,0.0,2252.39697265625,1.0,278.1499938964844,282.8707275390625,300.4330444335937,305.5715026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849945068359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8968302607536316,0.4012223482131958,0.3620617091655731,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9471091032028198,0.4653522372245788,0.4410649538040161,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9019815921783448,0.4081023037433624,0.2863362729549408,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8871629238128662,0.3887429535388946,0.3694146573543548,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7506709694862366,0.2323905229568481,1.0555500984191897,284.7675476074219,284.95001220703125,301.6627197265625,297.43121337890625,299.3014221191406,297.2747497558594,284.76806640625,1.0,0.5601058006286621,0.9143837094306946,0.9143837094306946,1.0,1.0,-3.0190768241882324,1.3893892765045166,1.6296875476837158,0.7060530781745911,5.551115123125783e-17,1.0,0.0,133.6086883544922,110.0,78944.4140625,0.0,2252.39697265625,1.0,278.1499938964844,282.8707275390625,300.4330444335937,305.5715026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849945068359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.75634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9105712175369264,0.4018856585025787,0.3624266386032104,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9625573754310608,0.4669553637504577,0.4423243403434753,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9164170622825624,0.4088969826698303,0.2867090106010437,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9006468653678894,0.3896853923797607,0.3700583577156067,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7610808610916138,0.232674553990364,1.0556789636611938,284.7740478515625,284.95001220703125,301.6842041015625,297.4316711425781,299.3120422363281,297.276123046875,284.7745666503906,1.0,0.556979775428772,0.912702202796936,0.912702202796936,1.0,1.0,-3.022406101226806,1.3908873796463013,1.631518840789795,0.7067021131515503,5.551115123125783e-17,1.0,0.0,127.73322296142578,110.0,79012.1875,0.0,2228.060302734375,1.0,278.1499938964844,282.8747863769531,300.4335021972656,305.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501390218734741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2936.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9261739253997804,0.4025017619132995,0.3627625703811645,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9770752787590028,0.4684596061706543,0.4435053169727325,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9324187636375428,0.4096451699733734,0.2870598137378692,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9154409170150756,0.390569806098938,0.3706616461277008,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7722181081771851,0.2329466044902801,1.0558209419250488,284.78009033203125,284.95001220703125,301.7039489746094,297.4319763183594,299.3218078613281,297.2774353027344,284.7806091308594,1.0,0.5540266633033752,0.9111500978469848,0.9111500978469848,1.0,1.0,-3.025550365447998,1.3923044204711914,1.6332459449768066,0.7073094844818115,5.551115123125783e-17,1.0,0.0,122.18727111816406,98.0,79075.0625,0.0,2205.038330078125,1.0,278.1499938964844,282.8785400390625,300.43377685546875,305.5809631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503168821334839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9598929286003112,0.4037044942378998,0.3634539842605591,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9990000128746032,0.472499132156372,0.4403522312641144,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9658047556877136,0.4111461639404297,0.2877979278564453,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9500720500946044,0.392361581325531,0.3719331920146942,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7973291277885437,0.2334779351949691,1.0562304258346558,284.78289794921875,284.95001220703125,301.7447204589844,297.43218994140625,299.34344482421875,297.283447265625,284.78289794921875,1.0,0.5472211837768555,0.9079164266586304,0.9079164266586304,1.0,1.0,-3.023776769638061,1.3911913633346558,1.6325852870941162,0.7064788341522217,5.551115123125783e-17,1.0,0.0,111.47306060791016,118.0,79068.2578125,0.0,2147.852783203125,1.0,278.1499938964844,282.87872314453125,300.4335021972656,305.58319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505452275276184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9598929286003112,0.4037044942378998,0.3634539842605591,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9990000128746032,0.472499132156372,0.4403522312641144,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9658047556877136,0.4111461639404297,0.2877979278564453,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9500720500946044,0.392361581325531,0.3719331920146942,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.7973291277885437,0.2334779351949691,1.0562304258346558,284.78289794921875,284.95001220703125,301.7447204589844,297.43218994140625,299.34344482421875,297.283447265625,284.78289794921875,1.0,0.5472211837768555,0.9079164266586304,0.9079164266586304,1.0,1.0,-3.023776769638061,1.3911913633346558,1.6325852870941162,0.7064788341522217,5.551115123125783e-17,1.0,0.0,111.47306060791016,118.0,79068.2578125,0.0,2147.852783203125,1.0,278.1499938964844,282.87872314453125,300.4335021972656,305.58319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505452275276184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.9616490602493286,0.4042916297912597,0.3639690279960632,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9990000128746032,0.4746662974357605,0.4386622607707977,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.9676123857498168,0.4118934869766235,0.2883053719997406,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.9521856904029846,0.3932568728923797,0.3727583587169647,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7986704111099243,0.2337444871664047,1.0573440790176392,284.7868347167969,284.95001220703125,301.76495361328125,297.4320983886719,299.3547058105469,297.2870483398437,284.7875061035156,1.0,0.54807049036026,0.9062995910644532,0.9062995910644532,1.0,1.0,-3.027029275894165,1.3926889896392822,1.6343401670455933,0.7069268822669983,5.551115123125783e-17,1.0,0.0,111.18815612792967,118.0,79126.015625,0.0,2150.86865234375,1.0,278.1499938964844,282.8813781738281,300.4331970214844,305.5845031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506406545639038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9581961631774902,0.4048959612846374,0.3645456731319427,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.4764977693557739,0.4439056515693664,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9643953442573548,0.4126645624637604,0.2888673543930053,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.948875606060028,0.3941742181777954,0.3736578822135925,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7957935929298401,0.2340220510959625,1.05879008769989,284.8006591796875,284.95001220703125,301.7850646972656,297.431884765625,299.36541748046875,297.2892761230469,284.8021240234375,1.0,0.5507147312164307,0.9047271609306335,0.9047271609306335,1.0,1.0,-3.037482738494873,1.3976759910583496,1.639806628227234,0.7092874050140381,5.551115123125783e-17,1.0,0.0,112.82571411132812,138.0,79307.3046875,0.0,2177.80078125,1.0,278.1499938964844,282.8913269042969,300.4335327148437,305.59197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508331775665283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.074951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.935563623905182,0.4061667323112488,0.365954726934433,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9881452918052672,0.478659451007843,0.4532608091831207,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9425333738327026,0.4142728745937347,0.2901954352855682,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9263896346092224,0.396062821149826,0.3757234513759613,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7784411907196045,0.2345673888921737,1.0627107620239258,284.8403015136719,284.95001220703125,301.824951171875,297.4310607910156,299.3829040527344,297.2865905761719,284.84130859375,1.0,0.5594993829727173,0.9015822410583496,0.9015822410583496,1.0,1.0,-3.062260150909424,1.409422755241394,1.6528373956680298,0.7154464721679688,5.551115123125783e-17,1.0,0.0,121.49979400634766,158.0,79749.9375,0.0,2265.05126953125,1.0,278.1499938964844,282.91845703125,300.4354858398437,305.6220397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517468571662903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.935563623905182,0.4061667323112488,0.365954726934433,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9881452918052672,0.478659451007843,0.4532608091831207,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9425333738327026,0.4142728745937347,0.2901954352855682,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9263896346092224,0.396062821149826,0.3757234513759613,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7784411907196045,0.2345673888921737,1.0627107620239258,284.8403015136719,284.95001220703125,301.824951171875,297.4310607910156,299.3829040527344,297.2865905761719,284.84130859375,1.0,0.5594993829727173,0.9015822410583496,0.9015822410583496,1.0,1.0,-3.062260150909424,1.409422755241394,1.6528373956680298,0.7154464721679688,5.551115123125783e-17,1.0,0.0,121.49979400634766,158.0,79749.9375,0.0,2265.05126953125,1.0,278.1499938964844,282.91845703125,300.4354858398437,305.6220397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517468571662903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011940,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8999266028404236,0.4072552323341369,0.3675086200237274,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9572060108184814,0.4815536141395569,0.4563161134719848,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9062587022781372,0.4157491624355316,0.2916635274887085,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8926628232002258,0.397830456495285,0.3779821991920471,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7521642446517944,0.2349574416875839,1.0673142671585083,284.8600769042969,284.95001220703125,301.8643798828125,297.4296875,299.4010925292969,297.2863464355469,284.861083984375,1.0,0.5703243613243103,0.8984373211860657,0.8984373211860657,1.0,1.0,-3.074795722961426,1.4152753353118896,1.6595205068588257,0.718142569065094,5.551115123125783e-17,1.0,0.0,136.4940643310547,178.0,79969.8671875,0.0,2368.726806640625,1.0,278.1499938964844,282.9314880371094,300.4341735839844,305.6381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526722192764282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8999266028404236,0.4072552323341369,0.3675086200237274,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9572060108184814,0.4815536141395569,0.4563161134719848,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9062587022781372,0.4157491624355316,0.2916635274887085,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8926628232002258,0.397830456495285,0.3779821991920471,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7521642446517944,0.2349574416875839,1.0673142671585083,284.8600769042969,284.95001220703125,301.8643798828125,297.4296875,299.4010925292969,297.2863464355469,284.861083984375,1.0,0.5703243613243103,0.8984373211860657,0.8984373211860657,1.0,1.0,-3.074795722961426,1.4152753353118896,1.6595205068588257,0.718142569065094,5.551115123125783e-17,1.0,0.0,136.4940643310547,178.0,79969.8671875,0.0,2368.726806640625,1.0,278.1499938964844,282.9314880371094,300.4341735839844,305.6381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526722192764282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8712219595909119,0.408255398273468,0.3690336346626282,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9246171116828918,0.4845813512802124,0.4597739577293396,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.877446174621582,0.4171734154224396,0.2931378483772278,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8649095296859741,0.3995491862297058,0.3802551031112671,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7301304340362549,0.2352756112813949,1.0718885660171509,284.8848571777344,284.95001220703125,301.9033203125,297.4277648925781,299.4194030761719,297.2867126464844,284.8858947753906,1.0,0.5825510025024414,0.8947111368179321,0.8947111368179321,1.0,1.0,-3.090789318084717,1.4227230548858645,1.668066143989563,0.7217506170272827,5.551115123125783e-17,1.0,0.0,153.5464324951172,198.0,80246.8984375,0.0,2488.373291015625,1.0,278.1499938964844,282.9480285644531,300.4321594238281,305.6542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535470366477966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8712219595909119,0.408255398273468,0.3690336346626282,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9246171116828918,0.4845813512802124,0.4597739577293396,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.877446174621582,0.4171734154224396,0.2931378483772278,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8649095296859741,0.3995491862297058,0.3802551031112671,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7301304340362549,0.2352756112813949,1.0718885660171509,284.8848571777344,284.95001220703125,301.9033203125,297.4277648925781,299.4194030761719,297.2867126464844,284.8858947753906,1.0,0.5825510025024414,0.8947111368179321,0.8947111368179321,1.0,1.0,-3.090789318084717,1.4227230548858645,1.668066143989563,0.7217506170272827,5.551115123125783e-17,1.0,0.0,153.5464324951172,198.0,80246.8984375,0.0,2488.373291015625,1.0,278.1499938964844,282.9480285644531,300.4321594238281,305.6542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535470366477966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.503662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8471543788909912,0.4091812968254089,0.3705430030822754,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8973163366317749,0.4876395165920257,0.4633392691612243,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8531926274299622,0.4185556471347809,0.2946228384971618,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8418318033218384,0.4012266099452972,0.3825434446334839,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7106330394744873,0.2355307191610336,1.0764352083206177,284.9096374511719,284.95001220703125,301.9418029785156,297.4253234863281,299.4374389648437,297.2870483398437,284.9106750488281,1.0,0.5954026579856873,0.8909850120544434,0.8909850120544434,1.0,1.0,-3.106895446777344,1.43020498752594,1.6766903400421145,0.7253859043121338,5.551115123125783e-17,1.0,0.0,172.05410766601562,201.0,80522.515625,0.0,2617.158203125,1.0,278.1499938964844,282.96453857421875,300.42974853515625,305.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544342517852783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8471543788909912,0.4091812968254089,0.3705430030822754,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8973163366317749,0.4876395165920257,0.4633392691612243,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8531926274299622,0.4185556471347809,0.2946228384971618,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8418318033218384,0.4012266099452972,0.3825434446334839,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7106330394744873,0.2355307191610336,1.0764352083206177,284.9096374511719,284.95001220703125,301.9418029785156,297.4253234863281,299.4374389648437,297.2870483398437,284.9106750488281,1.0,0.5954026579856873,0.8909850120544434,0.8909850120544434,1.0,1.0,-3.106895446777344,1.43020498752594,1.6766903400421145,0.7253859043121338,5.551115123125783e-17,1.0,0.0,172.05410766601562,201.0,80522.515625,0.0,2617.158203125,1.0,278.1499938964844,282.96453857421875,300.42974853515625,305.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544342517852783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8402645587921143,0.4096294045448303,0.371177613735199,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8900083899497986,0.4891725778579712,0.465017169713974,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8462967276573181,0.4192395210266113,0.2952778339385986,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8353098034858704,0.4020577073097229,0.383569061756134,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7042393684387207,0.2356462478637695,1.0781221389770508,284.9207763671875,284.95001220703125,301.9608764648437,297.42388916015625,299.4463195800781,297.2872009277344,284.9216613769531,1.0,0.5996627807617188,0.889121949672699,0.889121949672699,1.0,1.0,-3.113722562789917,1.4333385229110718,1.6803840398788452,0.7269138693809509,5.551115123125783e-17,1.0,0.0,178.485107421875,201.0,80640.046875,0.0,2664.63134765625,1.0,278.1499938964844,282.97174072265625,300.42828369140625,305.6771545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548752665519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8352681398391724,0.4100733995437622,0.3717567026615143,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8848227262496948,0.4907125830650329,0.466648668050766,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8413428664207458,0.4199247062206268,0.295893520116806,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8306288123130798,0.4028896689414978,0.3845410346984863,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.6994615197181702,0.2357616126537323,1.079545259475708,284.9307861328125,284.95001220703125,301.9798278808594,297.4223022460937,299.45513916015625,297.28741455078125,284.9315795898437,1.0,0.6032806634902954,0.8872694373130798,0.8872694373130798,1.0,1.0,-3.1200008392333984,1.436207294464111,1.683793544769287,0.7282779812812805,5.551115123125783e-17,1.0,0.0,183.5797576904297,189.0,80746.53125,0.0,2704.101318359375,1.0,278.1499938964844,282.9781799316406,300.42657470703125,305.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552933931350708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.872314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8348238468170166,0.4109682142734527,0.3725864887237549,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8855331540107727,0.4938195645809173,0.4695886671543121,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8411810398101807,0.4213140606880188,0.2968786656856537,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8306913375854492,0.4045704901218414,0.386149913072586,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6987760066986084,0.2360136806964874,1.080807089805603,284.9463806152344,284.95001220703125,302.01739501953125,297.41876220703125,299.4726257324219,297.2881164550781,284.9469299316406,1.0,0.6047215461730957,0.8835644721984863,0.8835644721984863,1.0,1.0,-3.1291723251342773,1.4402862787246704,1.688886046409607,0.7301540374755859,5.551115123125783e-17,1.0,0.0,184.896240234375,177.0,80902.03125,0.0,2729.32666015625,1.0,278.1499938964844,282.9877624511719,300.4224853515625,305.6910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560405373573303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8348238468170166,0.4109682142734527,0.3725864887237549,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8855331540107727,0.4938195645809173,0.4695886671543121,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8411810398101807,0.4213140606880188,0.2968786656856537,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8306913375854492,0.4045704901218414,0.386149913072586,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6987760066986084,0.2360136806964874,1.080807089805603,284.9463806152344,284.95001220703125,302.01739501953125,297.41876220703125,299.4726257324219,297.2881164550781,284.9469299316406,1.0,0.6047215461730957,0.8835644721984863,0.8835644721984863,1.0,1.0,-3.1291723251342773,1.4402862787246704,1.688886046409607,0.7301540374755859,5.551115123125783e-17,1.0,0.0,184.896240234375,177.0,80902.03125,0.0,2729.32666015625,1.0,278.1499938964844,282.9877624511719,300.4224853515625,305.6910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560405373573303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8407627940177917,0.4118853211402893,0.3732129633426666,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8936933279037476,0.496977835893631,0.4723414778709411,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8475557565689087,0.4227479100227356,0.2977200448513031,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8370806574821472,0.4062946140766144,0.3875623941421509,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7040557265281677,0.2363251894712448,1.08119797706604,284.9585876464844,284.95001220703125,302.054443359375,297.4146728515625,299.4900207519531,297.2891845703125,284.95904541015625,1.0,0.6028187870979309,0.8798595070838928,0.8798595070838928,1.0,1.0,-3.13641619682312,1.4434213638305664,1.6929949522018433,0.7314993739128113,5.551115123125783e-17,1.0,0.0,180.22251892089844,165.0,81021.5625,0.0,2718.770263671875,1.0,278.1499938964844,282.9950256347656,300.417724609375,305.6948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566452264785767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8407627940177917,0.4118853211402893,0.3732129633426666,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8936933279037476,0.496977835893631,0.4723414778709411,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8475557565689087,0.4227479100227356,0.2977200448513031,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8370806574821472,0.4062946140766144,0.3875623941421509,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7040557265281677,0.2363251894712448,1.08119797706604,284.9585876464844,284.95001220703125,302.054443359375,297.4146728515625,299.4900207519531,297.2891845703125,284.95904541015625,1.0,0.6028187870979309,0.8798595070838928,0.8798595070838928,1.0,1.0,-3.13641619682312,1.4434213638305664,1.6929949522018433,0.7314993739128113,5.551115123125783e-17,1.0,0.0,180.22251892089844,165.0,81021.5625,0.0,2718.770263671875,1.0,278.1499938964844,282.9950256347656,300.417724609375,305.6948547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566452264785767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8465570211410522,0.412441611289978,0.373530238866806,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9011486768722534,0.4988965988159179,0.4739473462104797,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8536902070045471,0.4236289858818054,0.2981889247894287,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8431279063224792,0.4073502421379089,0.3883613646030426,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7092235684394836,0.2365431189537048,1.0812461376190186,284.96514892578125,284.95001220703125,302.0764465332031,297.41192626953125,299.5003967285156,297.2899780273437,284.965576171875,1.0,0.6006525754928589,0.8777210116386414,0.8777210116386414,1.0,1.0,-3.140310525894165,1.4450846910476685,1.695225954055786,0.7321968674659729,5.551115123125783e-17,1.0,0.0,175.64773559570312,165.0,81084.859375,0.0,2702.02197265625,1.0,278.1499938964844,282.9988098144531,300.41473388671875,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569631576538086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.527099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8511294722557068,0.4128128290176391,0.3737272620201111,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9069945812225342,0.5001830458641052,0.4750090837478637,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8585181832313538,0.4242226481437683,0.298494279384613,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.847868025302887,0.4080604910850525,0.388884425163269,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7131392359733582,0.2366984784603119,1.081249117851257,284.9693603515625,284.95001220703125,302.0910339355469,297.4100036621094,299.5072631835937,297.29052734375,284.96978759765625,1.0,0.5989705920219421,0.8762953281402588,0.8762953281402588,1.0,1.0,-3.1428239345550537,1.446150302886963,1.6966735124588013,0.7326414585113525,5.551115123125783e-17,1.0,0.0,172.1863555908203,153.0,81125.234375,0.0,2688.4599609375,1.0,278.1499938964844,283.0012512207031,300.4126892089844,305.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571674823760986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.865025520324707,0.4137376844882965,0.3741810917854309,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.925679624080658,0.5034199357032776,0.477644681930542,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8731298446655273,0.4257239699363708,0.2992415130138397,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8622041940689087,0.4098541736602783,0.3901709914207458,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7241722345352173,0.2371162474155426,1.0812087059020996,284.97955322265625,284.95001220703125,302.12713623046875,297.40478515625,299.5242919921875,297.2919311523437,284.9799499511719,1.0,0.5941780805587769,0.87273108959198,0.87273108959198,1.0,1.0,-3.148935079574585,1.4487193822860718,1.7002156972885132,0.7337115406990051,5.551115123125783e-17,1.0,0.0,162.52410888671875,141.0,81221.7109375,0.0,2648.694580078125,1.0,278.1499938964844,283.0070495605469,300.4073181152344,305.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576653599739075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.865025520324707,0.4137376844882965,0.3741810917854309,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.925679624080658,0.5034199357032776,0.477644681930542,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8731298446655273,0.4257239699363708,0.2992415130138397,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8622041940689087,0.4098541736602783,0.3901709914207458,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7241722345352173,0.2371162474155426,1.0812087059020996,284.97955322265625,284.95001220703125,302.12713623046875,297.40478515625,299.5242919921875,297.2919311523437,284.9799499511719,1.0,0.5941780805587769,0.87273108959198,0.87273108959198,1.0,1.0,-3.148935079574585,1.4487193822860718,1.7002156972885132,0.7337115406990051,5.551115123125783e-17,1.0,0.0,162.52410888671875,141.0,81221.7109375,0.0,2648.694580078125,1.0,278.1499938964844,283.0070495605469,300.4073181152344,305.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576653599739075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8734259009361267,0.4141958057880401,0.3743887841701507,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9369024634361268,0.5050486326217651,0.4789559245109558,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.881912350654602,0.4264829158782959,0.2996089160442352,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8708491921424866,0.4107598662376404,0.3908063173294067,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7305183410644531,0.2373404800891876,1.0811811685562134,284.9844665527344,284.95001220703125,302.1449890136719,297.4019775390625,299.53271484375,297.2926330566406,284.9848937988281,1.0,0.5915272831916809,0.8709489703178406,0.8709489703178406,1.0,1.0,-3.151933431625366,1.449970245361328,1.7019630670547483,0.7342305779457092,5.551115123125783e-17,1.0,0.0,157.25784301757812,141.0,81268.1328125,0.0,2626.29833984375,1.0,278.1499938964844,283.00982666015625,300.4044494628906,305.6982727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579091429710388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8828254342079163,0.4146499037742615,0.3745864331722259,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9489476680755616,0.5066823959350586,0.4802652299404144,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8916905522346497,0.4272457957267761,0.2999740839004516,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8805169463157654,0.4116696715354919,0.3914389312267303,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7375437021255493,0.2375727742910385,1.0811587572097778,284.9893493652344,284.95001220703125,302.1627197265625,297.3990173339844,299.54107666015625,297.2933044433594,284.98974609375,1.0,0.5887687802314758,0.8691650032997131,0.8691650032997131,1.0,1.0,-3.15491795539856,1.4512121677398682,1.7037057876586914,0.7347360849380493,5.551115123125783e-17,1.0,0.0,151.8107147216797,129.0,81313.609375,0.0,2602.85693359375,1.0,278.1499938964844,283.0125427246094,300.4014587402344,305.6983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581528067588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13234.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9047858119010924,0.4155460000038147,0.374959796667099,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9740750789642334,0.5099595189094543,0.4828812479972839,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9150415062904358,0.4287785589694977,0.3007007837295532,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9030641317367554,0.4134969115257263,0.3926997482776642,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7542046904563904,0.2380540817975998,1.0811355113983154,284.9989318847656,284.95001220703125,302.1978454589844,297.3927001953125,299.5575256347656,297.2946472167969,284.99932861328125,1.0,0.5830540657043457,0.8655969500541687,0.8655969500541687,1.0,1.0,-3.160873413085937,1.4536832571029663,1.7071902751922607,0.7357121109962463,5.551115123125783e-17,1.0,0.0,140.59735107421875,117.0,81402.4296875,0.0,2554.087890625,1.0,278.1499938964844,283.01788330078125,300.3951721191406,305.6979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586481213569641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.326416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
