time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013080,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9047858119010924,0.4155460000038147,0.374959796667099,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9740750789642334,0.5099595189094543,0.4828812479972839,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9150415062904358,0.4287785589694977,0.3007007837295532,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9030641317367554,0.4134969115257263,0.3926997482776642,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7542046904563904,0.2380540817975998,1.0811355113983154,284.9989318847656,284.95001220703125,302.1978454589844,297.3927001953125,299.5575256347656,297.2946472167969,284.99932861328125,1.0,0.5830540657043457,0.8655969500541687,0.8655969500541687,1.0,1.0,-3.160873413085937,1.4536832571029663,1.7071902751922607,0.7357121109962463,5.551115123125783e-17,1.0,0.0,140.59735107421875,117.0,81402.4296875,0.0,2554.087890625,1.0,278.1499938964844,283.01788330078125,300.3951721191406,305.6979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586481213569641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.326416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9347216486930848,0.4164214432239532,0.3753038346767425,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.99854177236557,0.5132521390914917,0.4854381382465362,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9462409615516664,0.4303178489208221,0.3014238774776459,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9335687160491944,0.4153313934803009,0.3939563930034637,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7757095694541931,0.2385558485984802,1.0811525583267212,285.0082092285156,284.95001220703125,302.232421875,297.3857727050781,299.5736694335937,297.2958679199219,285.0085754394531,1.0,0.5771303176879883,0.862028956413269,0.862028956413269,1.0,1.0,-3.166735410690308,1.456071138381958,1.7106642723083496,0.7367591261863708,5.551115123125783e-17,1.0,0.0,129.07481384277344,105.0,81486.46875,0.0,2503.297607421875,1.0,278.1499938964844,283.0229187011719,300.3882751464844,305.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591500520706177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9347216486930848,0.4164214432239532,0.3753038346767425,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.99854177236557,0.5132521390914917,0.4854381382465362,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9462409615516664,0.4303178489208221,0.3014238774776459,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9335687160491944,0.4153313934803009,0.3939563930034637,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7757095694541931,0.2385558485984802,1.0811525583267212,285.0082092285156,284.95001220703125,302.232421875,297.3857727050781,299.5736694335937,297.2958679199219,285.0085754394531,1.0,0.5771303176879883,0.862028956413269,0.862028956413269,1.0,1.0,-3.166735410690308,1.456071138381958,1.7106642723083496,0.7367591261863708,5.551115123125783e-17,1.0,0.0,129.07481384277344,105.0,81486.46875,0.0,2503.297607421875,1.0,278.1499938964844,283.0229187011719,300.3882751464844,305.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591500520706177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9552690386772156,0.417014330625534,0.3756600618362427,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5190439224243164,0.4613879919052124,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9664943814277648,0.4316335618495941,0.3021895289421081,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.955004096031189,0.4169621765613556,0.3952827751636505,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7911043167114258,0.2389219850301742,1.081702470779419,284.9826354980469,284.95001220703125,302.2665405273437,297.3783264160156,299.5932006835937,297.3061828613281,284.9810485839844,1.0,0.5690121650695801,0.8584593534469604,0.8584593534469604,1.0,1.0,-3.142229557037353,1.443675518035889,1.6985540390014648,0.730362057685852,5.551115123125783e-17,1.0,0.0,121.21440887451172,125.0,81085.34375,0.0,2413.4189453125,1.0,278.1499938964844,283.0011901855469,300.378662109375,305.6723937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592328429222107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9552690386772156,0.417014330625534,0.3756600618362427,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5190439224243164,0.4613879919052124,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9664943814277648,0.4316335618495941,0.3021895289421081,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.955004096031189,0.4169621765613556,0.3952827751636505,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7911043167114258,0.2389219850301742,1.081702470779419,284.9826354980469,284.95001220703125,302.2665405273437,297.3783264160156,299.5932006835937,297.3061828613281,284.9810485839844,1.0,0.5690121650695801,0.8584593534469604,0.8584593534469604,1.0,1.0,-3.142229557037353,1.443675518035889,1.6985540390014648,0.730362057685852,5.551115123125783e-17,1.0,0.0,121.21440887451172,125.0,81085.34375,0.0,2413.4189453125,1.0,278.1499938964844,283.0011901855469,300.378662109375,305.6723937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592328429222107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13191.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9549344778060912,0.4175275564193725,0.3761169016361236,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5258961915969849,0.4623997211456299,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9667300581932068,0.4329173266887665,0.303073525428772,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9555544257164,0.4185707867145538,0.3967859447002411,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7909537553787231,0.2393367141485214,1.0834736824035645,284.98370361328125,284.95001220703125,302.30010986328125,297.3702697753906,299.61676025390625,297.3219909667969,284.9848937988281,1.0,0.571015477180481,0.8548898100852966,0.8548898100852966,1.0,1.0,-3.1482009887695312,1.4461733102798462,1.7020275592803955,0.7310268878936768,5.551115123125783e-17,1.0,0.0,121.68346405029295,145.0,81152.53125,0.0,2427.890380859375,1.0,278.1499938964844,283.00201416015625,300.3695373535156,305.65289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589939475059509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.569580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9549344778060912,0.4175275564193725,0.3761169016361236,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.5258961915969849,0.4623997211456299,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9667300581932068,0.4329173266887665,0.303073525428772,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9555544257164,0.4185707867145538,0.3967859447002411,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7909537553787231,0.2393367141485214,1.0834736824035645,284.98370361328125,284.95001220703125,302.30010986328125,297.3702697753906,299.61676025390625,297.3219909667969,284.9848937988281,1.0,0.571015477180481,0.8548898100852966,0.8548898100852966,1.0,1.0,-3.1482009887695312,1.4461733102798462,1.7020275592803955,0.7310268878936768,5.551115123125783e-17,1.0,0.0,121.68346405029295,145.0,81152.53125,0.0,2427.890380859375,1.0,278.1499938964844,283.00201416015625,300.3695373535156,305.65289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589939475059509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.569580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9489305019378662,0.4178653061389923,0.3764681220054626,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.5281586050987244,0.4708960950374603,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.96134614944458,0.4336345791816711,0.3036121129989624,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9500102996826172,0.4194388091564178,0.3976612091064453,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7863907814025879,0.2395839244127273,1.08492112159729,285.0018310546875,284.95001220703125,302.31671142578125,297.36602783203125,299.625732421875,297.32421875,285.00360107421875,1.0,0.5746984481811523,0.8531050086021423,0.8531050086021423,1.0,1.0,-3.1622633934021,1.452729344367981,1.709533929824829,0.7343952059745789,5.551115123125783e-17,1.0,0.0,124.3821792602539,145.0,81374.0,0.0,2469.33837890625,1.0,278.1499938964844,283.0145874023437,300.36724853515625,305.6601257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592287302017212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9403398036956788,0.4182629585266113,0.3769075870513916,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.5294988751411438,0.4829679727554321,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9534280896186828,0.4344047904014587,0.3042146563529968,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9418859481811525,0.4203523993492126,0.3986156284809112,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7800355553627014,0.2398461550474167,1.086627721786499,285.0263977050781,284.95001220703125,302.33319091796875,297.3616638183594,299.6324157714844,297.3219909667969,285.02862548828125,1.0,0.579678475856781,0.851441502571106,0.851441502571106,1.0,1.0,-3.181220293045044,1.4616553783416748,1.7195647954940796,0.7390499711036682,5.551115123125783e-17,1.0,0.0,128.24652099609375,165.0,81671.609375,0.0,2526.97998046875,1.0,278.1499938964844,283.03179931640625,300.3653259277344,305.674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597388863563538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9134812355041504,0.4191666543483734,0.3780793249607086,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.990332305431366,0.5298165678977966,0.5022100806236267,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.927187204360962,0.4360392391681671,0.3056350946426391,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.915796995162964,0.4222600162029266,0.4007995724678039,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7608464360237122,0.2403524816036224,1.090909481048584,285.08209228515625,284.95001220703125,302.3657531738281,297.3524475097656,299.6396789550781,297.3066101074219,285.0837707519531,1.0,0.5921372771263123,0.848114550113678,0.848114550113678,1.0,1.0,-3.2211363315582275,1.480372428894043,1.7407639026641846,0.7492275238037109,5.551115123125783e-17,1.0,0.0,140.4836883544922,185.0,82295.90625,0.0,2668.1083984375,1.0,278.1499938964844,283.0699157714844,300.3603820800781,305.7111511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613953590393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9134812355041504,0.4191666543483734,0.3780793249607086,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.990332305431366,0.5298165678977966,0.5022100806236267,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.927187204360962,0.4360392391681671,0.3056350946426391,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.915796995162964,0.4222600162029266,0.4007995724678039,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7608464360237122,0.2403524816036224,1.090909481048584,285.08209228515625,284.95001220703125,302.3657531738281,297.3524475097656,299.6396789550781,297.3066101074219,285.0837707519531,1.0,0.5921372771263123,0.848114550113678,0.848114550113678,1.0,1.0,-3.2211363315582275,1.480372428894043,1.7407639026641846,0.7492275238037109,5.551115123125783e-17,1.0,0.0,140.4836883544922,185.0,82295.90625,0.0,2668.1083984375,1.0,278.1499938964844,283.0699157714844,300.3603820800781,305.7111511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613953590393066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.878524661064148,0.4197537004947662,0.379391610622406,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9563639760017396,0.5316482782363892,0.504127562046051,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8906707763671875,0.4374048411846161,0.3071849644184112,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8812496066093445,0.4239239990711212,0.40317103266716,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7344456315040588,0.2406045347452163,1.0958455801010132,285.0956726074219,284.95001220703125,302.3977966308594,297.3426818847656,299.64910888671875,297.2976379394531,285.096435546875,1.0,0.604315459728241,0.8447875380516052,0.8447875380516052,1.0,1.0,-3.229813575744629,1.4840221405029297,1.7457914352416992,0.7511828541755676,5.551115123125783e-17,1.0,0.0,159.80613708496094,205.0,82407.5546875,0.0,2796.999267578125,1.0,278.1499938964844,283.0775451660156,300.3494567871094,305.7167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627885580062866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013800,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.878524661064148,0.4197537004947662,0.379391610622406,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9563639760017396,0.5316482782363892,0.504127562046051,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8906707763671875,0.4374048411846161,0.3071849644184112,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8812496066093445,0.4239239990711212,0.40317103266716,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7344456315040588,0.2406045347452163,1.0958455801010132,285.0956726074219,284.95001220703125,302.3977966308594,297.3426818847656,299.64910888671875,297.2976379394531,285.096435546875,1.0,0.604315459728241,0.8447875380516052,0.8447875380516052,1.0,1.0,-3.229813575744629,1.4840221405029297,1.7457914352416992,0.7511828541755676,5.551115123125783e-17,1.0,0.0,159.80613708496094,205.0,82407.5546875,0.0,2796.999267578125,1.0,278.1499938964844,283.0775451660156,300.3494567871094,305.7167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627885580062866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8603470921516418,0.4200636148452759,0.3801623582839966,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.934981107711792,0.5333740711212158,0.5061331987380981,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8722890615463257,0.4382628202438354,0.3081612586975097,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8634346127510071,0.4249917864799499,0.4046888947486877,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7205464839935303,0.2407284677028656,1.0988290309906006,285.1085510253906,284.95001220703125,302.4192810058594,297.335693359375,299.6570129394531,297.2945861816406,285.1093444824219,1.0,0.6129314303398132,0.8418859839439392,0.8418859839439392,1.0,1.0,-3.2397384643554688,1.4883596897125244,1.7513786554336548,0.7533597350120544,5.551115123125783e-17,1.0,0.0,172.86257934570312,205.0,82542.7109375,0.0,2889.67431640625,1.0,278.1499938964844,283.0856018066406,300.3414306640625,305.7174987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635091185569763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8527366518974304,0.4201939404010772,0.3805121183395386,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9255402088165284,0.5342350006103516,0.5071494579315186,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8645471334457397,0.4386536478996277,0.3086128532886505,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8559752702713013,0.4254815578460693,0.4053932130336761,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7143673896789551,0.2407765239477157,1.10019850730896,285.1146545410156,284.95001220703125,302.4292907714844,297.3323059082031,299.66082763671875,297.2934265136719,285.11541748046875,1.0,0.6170057058334351,0.8405205607414246,0.8405205607414246,1.0,1.0,-3.244417905807495,1.49039888381958,1.7540189027786257,0.7543774843215942,5.551115123125783e-17,1.0,0.0,179.10281372070312,225.0,82606.1015625,0.0,2934.02880859375,1.0,278.1499938964844,283.08941650390625,300.3377380371094,305.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638303875923157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8321159482002258,0.4205497503280639,0.3815651535987854,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9006277918815613,0.5370216369628906,0.5104772448539734,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8435842990875244,0.4398320317268371,0.3099996745586395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8358151912689209,0.4269693493843078,0.4075617492198944,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.6956369876861572,0.2408917397260666,1.1043633222579956,285.1335144042969,284.95001220703125,302.4602966308594,297.3213806152344,299.6728210449219,297.2903747558594,285.13427734375,1.0,0.6297515034675598,0.8362535834312439,0.8362535834312439,1.0,1.0,-3.2589683532714844,1.4967187643051147,1.7622495889663696,0.7575070261955261,5.551115123125783e-17,1.0,0.0,198.90994262695312,213.0,82801.2890625,0.0,3074.9892578125,1.0,278.1499938964844,283.1011047363281,300.3262939453125,305.7191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648011088371277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13472.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8321159482002258,0.4205497503280639,0.3815651535987854,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9006277918815613,0.5370216369628906,0.5104772448539734,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8435842990875244,0.4398320317268371,0.3099996745586395,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8358151912689209,0.4269693493843078,0.4075617492198944,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.6956369876861572,0.2408917397260666,1.1043633222579956,285.1335144042969,284.95001220703125,302.4602966308594,297.3213806152344,299.6728210449219,297.2903747558594,285.13427734375,1.0,0.6297515034675598,0.8362535834312439,0.8362535834312439,1.0,1.0,-3.2589683532714844,1.4967187643051147,1.7622495889663696,0.7575070261955261,5.551115123125783e-17,1.0,0.0,198.90994262695312,213.0,82801.2890625,0.0,3074.9892578125,1.0,278.1499938964844,283.1011047363281,300.3262939453125,305.7191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648011088371277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13472.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8283427357673645,0.4207085371017456,0.3818620443344116,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8967662453651428,0.538438081741333,0.5119582414627075,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8399295806884766,0.4404036998748779,0.3105169236660003,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8323474526405334,0.4276943802833557,0.4084069728851318,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.6920502185821533,0.2409356832504272,1.105331540107727,285.1407775878906,284.95001220703125,302.4755859375,297.315673828125,299.6787414550781,297.2890319824219,285.1412048339844,1.0,0.6321272850036621,0.8341200947761536,0.8341200947761536,1.0,1.0,-3.263915777206421,1.498734474182129,1.765181303024292,0.7585167288780212,5.551115123125783e-17,1.0,0.0,203.1847076416016,213.0,82862.9296875,0.0,3109.4892578125,1.0,278.1499938964844,283.10516357421875,300.3204345703125,305.71875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652676343917847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.416259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8274475336074829,0.4208737015724182,0.382046103477478,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8963713049888611,0.5398674011230469,0.5133330225944519,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8392466306686401,0.4409798383712768,0.310945600271225,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.831779420375824,0.4284219741821289,0.4091305434703827,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.6911671161651611,0.2409905940294265,1.1057511568069458,285.1456298828125,284.95001220703125,302.49072265625,297.309814453125,299.6846923828125,297.28790283203125,285.14599609375,1.0,0.63310706615448,0.8321166634559631,0.8321166634559631,1.0,1.0,-3.267681837081909,1.5002073049545288,1.7674745321273804,0.7591754794120789,5.551115123125783e-17,1.0,0.0,204.41221618652344,201.0,82902.8359375,0.0,3124.5205078125,1.0,278.1499938964844,283.1076354980469,300.3142395019531,305.71612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656874895095825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8305369019508362,0.4212256073951721,0.3822382092475891,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.9014672040939332,0.5427535772323608,0.5159071683883667,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8429123163223267,0.4421538114547729,0.3116648197174072,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.835564136505127,0.4298958778381347,0.4103871583938598,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.6940167546272278,0.2411495894193649,1.1058166027069092,285.15264892578125,284.95001220703125,302.5206298828125,297.2976989746094,299.6965637207031,297.2861022949219,285.1529235839844,1.0,0.6321027278900146,0.8281098008155823,0.8281098008155823,1.0,1.0,-3.2734644412994385,1.502302885055542,1.771161675453186,0.759989857673645,5.551115123125783e-17,1.0,0.0,201.595932006836,189.0,82952.296875,0.0,3121.400146484375,1.0,278.1499938964844,283.1107482910156,300.30133056640625,305.7072448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663959503173828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8305369019508362,0.4212256073951721,0.3822382092475891,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.9014672040939332,0.5427535772323608,0.5159071683883667,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8429123163223267,0.4421538114547729,0.3116648197174072,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.835564136505127,0.4298958778381347,0.4103871583938598,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.6940167546272278,0.2411495894193649,1.1058166027069092,285.15264892578125,284.95001220703125,302.5206298828125,297.2976989746094,299.6965637207031,297.2861022949219,285.1529235839844,1.0,0.6321027278900146,0.8281098008155823,0.8281098008155823,1.0,1.0,-3.2734644412994385,1.502302885055542,1.771161675453186,0.759989857673645,5.551115123125783e-17,1.0,0.0,201.595932006836,189.0,82952.296875,0.0,3121.400146484375,1.0,278.1499938964844,283.1107482910156,300.30133056640625,305.7072448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663959503173828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.83763587474823,0.4216012060642242,0.3823063969612121,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9118019342422484,0.5456613302230835,0.5183511972427368,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8507937788963318,0.4433570504188537,0.3122904300689697,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8434484004974365,0.4313917458057403,0.411511480808258,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7006383538246155,0.2413667887449264,1.1054174900054932,285.1578674316406,284.95001220703125,302.54998779296875,297.28497314453125,299.7083435058594,297.2846984863281,285.1580505371094,1.0,0.6289031505584717,0.8241029977798462,0.8241029977798462,1.0,1.0,-3.2781107425689697,1.5038349628448486,1.7742758989334106,0.7604454755783081,5.551115123125783e-17,1.0,0.0,194.84048461914065,177.0,82980.8125,0.0,3093.74609375,1.0,278.1499938964844,283.1125183105469,300.2881774902344,305.6961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670144081115723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.80322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.83763587474823,0.4216012060642242,0.3823063969612121,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9118019342422484,0.5456613302230835,0.5183511972427368,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8507937788963318,0.4433570504188537,0.3122904300689697,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8434484004974365,0.4313917458057403,0.411511480808258,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7006383538246155,0.2413667887449264,1.1054174900054932,285.1578674316406,284.95001220703125,302.54998779296875,297.28497314453125,299.7083435058594,297.2846984863281,285.1580505371094,1.0,0.6289031505584717,0.8241029977798462,0.8241029977798462,1.0,1.0,-3.2781107425689697,1.5038349628448486,1.7742758989334106,0.7604454755783081,5.551115123125783e-17,1.0,0.0,194.84048461914065,177.0,82980.8125,0.0,3093.74609375,1.0,278.1499938964844,283.1125183105469,300.2881774902344,305.6961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670144081115723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.80322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8440142869949341,0.4200070202350616,0.3810168504714966,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9220552444458008,0.5464798808097839,0.5192956924438477,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.858001708984375,0.4425108730792999,0.3118256330490112,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8506134748458862,0.4307669103145599,0.4111110270023346,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.705650269985199,0.2393505573272705,1.0974533557891846,285.1419982910156,284.95001220703125,302.57879638671875,297.27362060546875,299.7089538574219,297.2642517089844,285.1410827636719,1.0,0.6234531998634338,0.8202779293060303,0.8202779293060303,1.0,1.0,-3.2671000957489014,1.497815489768982,1.7692846059799194,0.7570353746414185,5.551115123125783e-17,1.0,0.0,187.7152862548828,165.0,82726.4375,0.0,3030.145263671875,1.0,278.1499938964844,283.0985717773437,300.2746887207031,305.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672392964363098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8440142869949341,0.4200070202350616,0.3810168504714966,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9220552444458008,0.5464798808097839,0.5192956924438477,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.858001708984375,0.4425108730792999,0.3118256330490112,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8506134748458862,0.4307669103145599,0.4111110270023346,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.705650269985199,0.2393505573272705,1.0974533557891846,285.1419982910156,284.95001220703125,302.57879638671875,297.27362060546875,299.7089538574219,297.2642517089844,285.1410827636719,1.0,0.6234531998634338,0.8202779293060303,0.8202779293060303,1.0,1.0,-3.2671000957489014,1.497815489768982,1.7692846059799194,0.7570353746414185,5.551115123125783e-17,1.0,0.0,187.7152862548828,165.0,82726.4375,0.0,3030.145263671875,1.0,278.1499938964844,283.0985717773437,300.2746887207031,305.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672392964363098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8539288640022278,0.4192737936973572,0.3798698484897613,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.936949610710144,0.548052966594696,0.5202692747116089,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8689029216766357,0.4424756467342376,0.3114223182201385,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8613618612289429,0.430911660194397,0.4107401967048645,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7134567499160767,0.238096535205841,1.0894005298614502,285.1230163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.7145690917969,297.2535095214844,285.1224365234375,1.0,0.6168296337127686,0.8164528608322144,0.8164528608322144,1.0,1.0,-3.2562708854675293,1.4919270277023315,1.7643437385559082,0.7533563375473022,5.551115123125783e-17,1.0,0.0,178.2947998046875,153.0,82479.375,0.0,2954.605712890625,1.0,278.1499938964844,283.0834350585937,300.26397705078125,305.6429443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668943047523499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13394.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8539288640022278,0.4192737936973572,0.3798698484897613,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.936949610710144,0.548052966594696,0.5202692747116089,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8689029216766357,0.4424756467342376,0.3114223182201385,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8613618612289429,0.430911660194397,0.4107401967048645,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7134567499160767,0.238096535205841,1.0894005298614502,285.1230163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.7145690917969,297.2535095214844,285.1224365234375,1.0,0.6168296337127686,0.8164528608322144,0.8164528608322144,1.0,1.0,-3.2562708854675293,1.4919270277023315,1.7643437385559082,0.7533563375473022,5.551115123125783e-17,1.0,0.0,178.2947998046875,153.0,82479.375,0.0,2954.605712890625,1.0,278.1499938964844,283.0834350585937,300.26397705078125,305.6429443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668943047523499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13394.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8605669736862183,0.4190828800201416,0.3794600367546081,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9462514519691468,0.549010157585144,0.5209137797355652,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8761025667190552,0.4426410794258117,0.3113482296466827,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8684637546539307,0.4311650097370147,0.410722553730011,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7185273766517639,0.2376793175935745,1.0862735509872437,285.1166687011719,284.95001220703125,302.6208190917969,297.26251220703125,299.7185363769531,297.2503662109375,285.1162109375,1.0,0.6133485436439514,0.8145403265953064,0.8145403265953064,1.0,1.0,-3.2526800632476807,1.4898515939712524,1.7628285884857178,0.7519798874855042,5.551115123125783e-17,1.0,0.0,172.86575317382812,153.0,82393.484375,0.0,2916.86865234375,1.0,278.1499938964844,283.078125,300.26055908203125,305.632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866661012172699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8681585192680359,0.4189499318599701,0.3791062235832214,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9562531113624572,0.5500297546386719,0.5216193795204163,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8842737674713135,0.4428737163543701,0.3113232553005218,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8765431642532349,0.4314855635166168,0.4107713997364044,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7241546511650085,0.2373492419719696,1.0835522413253784,285.1117553710937,284.95001220703125,302.6345520019531,297.26031494140625,299.7229309082031,297.2479858398437,285.1114196777344,1.0,0.6098259687423706,0.8128677606582642,0.8128677606582642,1.0,1.0,-3.2498576641082764,1.488183617591858,1.7616740465164185,0.750841498374939,5.551115123125783e-17,1.0,0.0,167.20367431640625,141.0,82325.09375,0.0,2879.528076171875,1.0,278.1499938964844,283.07391357421875,300.2581481933594,305.62371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664299845695496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8862016201019287,0.4187824130058288,0.3784959316253662,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.977206826210022,0.5522016286849976,0.5231573581695557,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9034337401390076,0.4434687495231628,0.3113700747489929,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8955802321434021,0.432251900434494,0.4109973013401031,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7372679114341736,0.2368789911270141,1.0790058374404907,285.1051330566406,284.95001220703125,302.6615295410156,297.2579650878906,299.732421875,297.24481201171875,285.1049499511719,1.0,0.6027359962463379,0.8095225691795349,0.8095225691795349,1.0,1.0,-3.2458314895629883,1.4856189489364624,1.7602126598358154,0.7489727735519409,5.551115123125783e-17,1.0,0.0,155.4891815185547,129.0,82227.1875,0.0,2806.22412109375,1.0,278.1499938964844,283.06787109375,300.2558898925781,305.61285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660142421722412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8862016201019287,0.4187824130058288,0.3784959316253662,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.977206826210022,0.5522016286849976,0.5231573581695557,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9034337401390076,0.4434687495231628,0.3113700747489929,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8955802321434021,0.432251900434494,0.4109973013401031,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7372679114341736,0.2368789911270141,1.0790058374404907,285.1051330566406,284.95001220703125,302.6615295410156,297.2579650878906,299.732421875,297.24481201171875,285.1049499511719,1.0,0.6027359962463379,0.8095225691795349,0.8095225691795349,1.0,1.0,-3.2458314895629883,1.4856189489364624,1.7602126598358154,0.7489727735519409,5.551115123125783e-17,1.0,0.0,155.4891815185547,129.0,82227.1875,0.0,2806.22412109375,1.0,278.1499938964844,283.06787109375,300.2558898925781,305.61285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660142421722412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
