time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014940,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9083990454673768,0.4186583757400512,0.3779378831386566,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9977351427078248,0.5545269250869751,0.5248361229896545,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9287567734718324,0.4441534280776977,0.3114890456199646,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9197629690170288,0.4330905377864837,0.4113076329231262,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7536621689796448,0.236580953001976,1.075298547744751,285.1011962890625,284.95001220703125,302.6878662109375,297.2582092285156,299.7423095703125,297.2429504394531,285.10107421875,1.0,0.5956266522407532,0.8061773777008057,0.8061773777008057,1.0,1.0,-3.2429616451263428,1.4835917949676514,1.7593698501586914,0.7473832368850708,5.551115123125783e-17,1.0,0.0,143.5606231689453,117.0,82162.71875,0.0,2734.510009765625,1.0,278.1499938964844,283.0639343261719,300.25634765625,305.6077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656511306762695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13332.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9083990454673768,0.4186583757400512,0.3779378831386566,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9977351427078248,0.5545269250869751,0.5248361229896545,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9287567734718324,0.4441534280776977,0.3114890456199646,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9197629690170288,0.4330905377864837,0.4113076329231262,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7536621689796448,0.236580953001976,1.075298547744751,285.1011962890625,284.95001220703125,302.6878662109375,297.2582092285156,299.7423095703125,297.2429504394531,285.10107421875,1.0,0.5956266522407532,0.8061773777008057,0.8061773777008057,1.0,1.0,-3.2429616451263428,1.4835917949676514,1.7593698501586914,0.7473832368850708,5.551115123125783e-17,1.0,0.0,143.5606231689453,117.0,82162.71875,0.0,2734.510009765625,1.0,278.1499938964844,283.0639343261719,300.25634765625,305.6077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656511306762695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13332.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9215986132621764,0.4184519052505493,0.3775935769081116,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.5573874115943909,0.5096302032470703,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.943027913570404,0.4445962011814117,0.311662346124649,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9341108202934264,0.4336444735527038,0.4116472601890564,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7628639936447144,0.2363368719816208,1.0732324123382568,285.0803527832031,284.95001220703125,302.70751953125,297.260009765625,299.75103759765625,297.24560546875,285.0785827636719,1.0,0.5891023874282837,0.8035402297973633,0.8035402297973633,1.0,1.0,-3.222830295562744,1.4733335971832275,1.7494968175888062,0.7418611645698547,0.0556668862700462,1.0,0.0,137.08905029296875,117.0,81847.3515625,0.0,2657.611572265625,1.0,278.1499938964844,283.0469970703125,300.2572326660156,305.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652290105819702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9257664680480956,0.4183477163314819,0.3774585425853729,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.5587528944015503,0.5035715699195862,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9473245739936828,0.4447068870067596,0.3117026686668396,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.938510000705719,0.4337913393974304,0.411735326051712,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7657421827316284,0.2362511456012725,1.072561264038086,285.0698547363281,284.95001220703125,302.713623046875,297.2608337402344,299.7547912597656,297.2484741210937,285.0679626464844,1.0,0.5868198871612549,0.8027074933052063,0.8027074933052063,1.0,1.0,-3.214510202407837,1.4691684246063232,1.7453418970108032,0.7395193576812744,0.0686380565166473,1.0,0.0,135.09475708007812,105.0,81713.9140625,0.0,2630.154296875,1.0,278.1499938964844,283.03912353515625,300.2572937011719,305.58917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649987578392029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13259.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.945761263370514,0.417768657207489,0.3767238259315491,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.56647127866745,0.4754629731178283,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9668685793876648,0.4450641870498657,0.3117696046829223,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9588446617126464,0.4342946112155914,0.411964863538742,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.779999315738678,0.2358918488025665,1.0695959329605105,285.0223388671875,284.95001220703125,302.7388000488281,297.2656555175781,299.7749328613281,297.269287109375,285.020263671875,1.0,0.576460599899292,0.7992375493049622,0.7992375493049622,1.0,1.0,-3.1767234802246094,1.4503227472305298,1.72640061378479,0.7288620471954346,0.1007808074355125,1.0,0.0,126.14061737060548,125.0,81115.9453125,0.0,2506.787353515625,1.0,278.1499938964844,283.00360107421875,300.2585754394531,305.5526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635644316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.945761263370514,0.417768657207489,0.3767238259315491,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.56647127866745,0.4754629731178283,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9668685793876648,0.4450641870498657,0.3117696046829223,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9588446617126464,0.4342946112155914,0.411964863538742,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.779999315738678,0.2358918488025665,1.0695959329605105,285.0223388671875,284.95001220703125,302.7388000488281,297.2656555175781,299.7749328613281,297.269287109375,285.020263671875,1.0,0.576460599899292,0.7992375493049622,0.7992375493049622,1.0,1.0,-3.1767234802246094,1.4503227472305298,1.72640061378479,0.7288620471954346,0.1007808074355125,1.0,0.0,126.14061737060548,125.0,81115.9453125,0.0,2506.787353515625,1.0,278.1499938964844,283.00360107421875,300.2585754394531,305.5526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635644316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13153.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9483636021614076,0.4174768626689911,0.3764128983020782,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.5708131194114685,0.4715864062309265,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.969575583934784,0.4452562630176544,0.3118608891963959,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9617363214492798,0.434550404548645,0.412152349948883,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7819624543190002,0.2357656061649322,1.068721055984497,285.00982666015625,284.95001220703125,302.7511291503906,297.2688293457031,299.7869567871094,297.2823791503906,285.0096740722656,1.0,0.5756279826164246,0.7975025773048401,0.7975025773048401,1.0,1.0,-3.170927762985229,1.4472798109054563,1.7236478328704834,0.726431131362915,0.1136105433106422,1.0,0.0,124.8813247680664,125.0,81017.75,0.0,2488.771728515625,1.0,278.1499938964844,282.9953918457031,300.26092529296875,305.5392150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627183437347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.502197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.945934236049652,0.4172643423080444,0.3762181997299194,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.5743112564086914,0.4745933413505554,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9677388668060304,0.4455240964889526,0.3120437860488891,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9598573446273804,0.4348652958869934,0.4124516248703003,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7801935076713562,0.235689640045166,1.0684198141098022,285.0141906738281,284.95001220703125,302.7633361816406,297.2724609375,299.7970275878906,297.2912292480469,285.0148620605469,1.0,0.5768705010414124,0.7961880564689636,0.7961880564689636,1.0,1.0,-3.174510717391968,1.4487621784210205,1.7257485389709473,0.7267808318138123,0.1371581852436065,1.0,0.0,125.77301025390624,145.0,81087.1796875,0.0,2500.55078125,1.0,278.1499938964844,282.9986267089844,300.26580810546875,305.5410461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621200323104858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.889892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9321452379226683,0.4170687794685364,0.3761477768421173,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5785213112831116,0.4930528700351715,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.955724596977234,0.4462734162807464,0.3126478195190429,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9474321007728576,0.4356641769409179,0.4133307933807373,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7702842950820923,0.2356221675872802,1.0688741207122805,285.0465393066406,284.95001220703125,302.7872619628906,297.281005859375,299.8097229003906,297.2942810058594,285.04840087890625,1.0,0.5838890671730042,0.7935589551925659,0.7935589551925659,1.0,1.0,-3.198925495147705,1.4599794149398804,1.7389461994171145,0.7320201396942139,0.2119726985692978,1.0,0.0,131.53936767578125,165.0,81503.640625,0.0,2579.719482421875,1.0,278.1499938964844,283.0221252441406,300.279296875,305.5722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617984056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9321452379226683,0.4170687794685364,0.3761477768421173,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5785213112831116,0.4930528700351715,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.955724596977234,0.4462734162807464,0.3126478195190429,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9474321007728576,0.4356641769409179,0.4133307933807373,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7702842950820923,0.2356221675872802,1.0688741207122805,285.0465393066406,284.95001220703125,302.7872619628906,297.281005859375,299.8097229003906,297.2942810058594,285.04840087890625,1.0,0.5838890671730042,0.7935589551925659,0.7935589551925659,1.0,1.0,-3.198925495147705,1.4599794149398804,1.7389461994171145,0.7320201396942139,0.2119726985692978,1.0,0.0,131.53936767578125,165.0,81503.640625,0.0,2579.719482421875,1.0,278.1499938964844,283.0221252441406,300.279296875,305.5722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617984056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9108555316925048,0.4171525537967682,0.3764711618423462,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.5789007544517517,0.523979902267456,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9352012276649476,0.4472859799861908,0.3135454356670379,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9266070127487184,0.4366732239723205,0.4145552515983581,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7552751302719116,0.2356119751930236,1.0703396797180176,285.1019897460937,284.95001220703125,302.81060791015625,297.2911071777344,299.8124694824219,297.2784118652344,285.10455322265625,1.0,0.5955847501754761,0.7909298539161682,0.7909298539161682,1.0,1.0,-3.240797519683838,1.479499578475952,1.7612978219985962,0.7418931722640991,0.3327000737190246,1.0,0.0,141.69894409179688,183.0,82189.8046875,0.0,2719.627197265625,1.0,278.1499938964844,283.0622863769531,300.2943115234375,305.6273803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624961972236633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9108555316925048,0.4171525537967682,0.3764711618423462,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.5789007544517517,0.523979902267456,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9352012276649476,0.4472859799861908,0.3135454356670379,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9266070127487184,0.4366732239723205,0.4145552515983581,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7552751302719116,0.2356119751930236,1.0703396797180176,285.1019897460937,284.95001220703125,302.81060791015625,297.2911071777344,299.8124694824219,297.2784118652344,285.10455322265625,1.0,0.5955847501754761,0.7909298539161682,0.7909298539161682,1.0,1.0,-3.240797519683838,1.479499578475952,1.7612978219985962,0.7418931722640991,0.3327000737190246,1.0,0.0,141.69894409179688,183.0,82189.8046875,0.0,2719.627197265625,1.0,278.1499938964844,283.0622863769531,300.2943115234375,305.6273803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624961972236633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.885992705821991,0.4173747599124908,0.3771385848522186,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9905557632446288,0.5765054821968079,0.5470533967018127,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9077968597412108,0.44843590259552,0.3147059381008148,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.900279700756073,0.437780350446701,0.4160946905612945,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7365793585777283,0.2355616837739944,1.0726401805877686,285.1595458984375,284.95001220703125,302.8333435058594,297.30255126953125,299.80780029296875,297.25115966796875,285.1607971191406,1.0,0.6089754104614258,0.7867194414138794,0.7867194414138794,1.0,1.0,-3.2802042961120605,1.4972872734069824,1.782917022705078,0.7513844966888428,0.4943590462207794,1.0,0.0,156.3660888671875,201.0,82835.7578125,0.0,2878.74365234375,1.0,278.1499938964844,283.1026611328125,300.30865478515625,305.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637880086898804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13470.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.885992705821991,0.4173747599124908,0.3771385848522186,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9905557632446288,0.5765054821968079,0.5470533967018127,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9077968597412108,0.44843590259552,0.3147059381008148,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.900279700756073,0.437780350446701,0.4160946905612945,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7365793585777283,0.2355616837739944,1.0726401805877686,285.1595458984375,284.95001220703125,302.8333435058594,297.30255126953125,299.80780029296875,297.25115966796875,285.1607971191406,1.0,0.6089754104614258,0.7867194414138794,0.7867194414138794,1.0,1.0,-3.2802042961120605,1.4972872734069824,1.782917022705078,0.7513844966888428,0.4943590462207794,1.0,0.0,156.3660888671875,201.0,82835.7578125,0.0,2878.74365234375,1.0,278.1499938964844,283.1026611328125,300.30865478515625,305.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637880086898804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13470.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8559092879295349,0.4172226190567016,0.3778457939624786,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9590676426887512,0.5766698122024536,0.5472325682640076,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8767992258071899,0.4492798149585724,0.3159331381320953,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8698078989982605,0.4385843873023987,0.4177170991897583,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7133069634437561,0.2352411895990371,1.0752365589141846,285.1661682128906,284.95001220703125,302.85546875,297.3150939941406,299.8087463378906,297.2372436523437,285.1666259765625,1.0,0.6205725073814392,0.7825090885162354,0.7825090885162354,1.0,1.0,-3.28302001953125,1.497555375099182,1.785464644432068,0.7511566877365112,0.6403924822807312,1.0,0.0,176.64898681640625,219.0,82896.59375,0.0,3002.555908203125,1.0,278.1499938964844,283.1070556640625,300.3182678222656,305.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644143342971802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8559092879295349,0.4172226190567016,0.3778457939624786,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.9590676426887512,0.5766698122024536,0.5472325682640076,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8767992258071899,0.4492798149585724,0.3159331381320953,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8698078989982605,0.4385843873023987,0.4177170991897583,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7133069634437561,0.2352411895990371,1.0752365589141846,285.1661682128906,284.95001220703125,302.85546875,297.3150939941406,299.8087463378906,297.2372436523437,285.1666259765625,1.0,0.6205725073814392,0.7825090885162354,0.7825090885162354,1.0,1.0,-3.28302001953125,1.497555375099182,1.785464644432068,0.7511566877365112,0.6403924822807312,1.0,0.0,176.64898681640625,219.0,82896.59375,0.0,3002.555908203125,1.0,278.1499938964844,283.1070556640625,300.3182678222656,305.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644143342971802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.41162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.844569981098175,0.4170872569084167,0.3780903816223144,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9450042843818665,0.5773116946220398,0.548055112361908,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8650017380714417,0.4496609270572662,0.3164777755737304,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8582400679588318,0.4389378726482391,0.4184315502643585,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7032234072685242,0.2350587695837021,1.0762035846710205,285.17218017578125,284.95001220703125,302.8663024902344,297.3217163085937,299.8111267089844,297.2339172363281,285.17266845703125,1.0,0.6262875199317932,0.7804038524627686,0.7804038524627686,1.0,1.0,-3.2869808673858643,1.4989032745361328,1.788077473640442,0.7516405582427979,0.7180117964744568,1.0,0.0,186.16384887695312,219.0,82969.4296875,0.0,3064.451171875,1.0,278.1499938964844,283.1113586425781,300.323486328125,305.72271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644810914993286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13502.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.037841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8345790505409241,0.4169344007968902,0.3783090114593506,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9318624138832092,0.5781044363975525,0.5490784049034119,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.854613184928894,0.4500321447849273,0.3170083165168762,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8480735421180725,0.4392730593681335,0.4191200733184814,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.6939212083816528,0.234868124127388,1.0771011114120483,285.17852783203125,284.95001220703125,302.8769836425781,297.3285522460937,299.8139343261719,297.23150634765625,285.17901611328125,1.0,0.6319203972816467,0.7783451080322266,0.7783451080322266,1.0,1.0,-3.291018009185791,1.5002905130386353,1.7907273769378662,0.7521334886550903,0.7978944182395935,1.0,0.0,195.5821075439453,222.0,83045.53125,0.0,3126.12060546875,1.0,278.1499938964844,283.11590576171875,300.3293762207031,305.7333068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644905686378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.126708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8239993453025818,0.4166403114795685,0.3784539699554443,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9182345867156982,0.5797839164733887,0.5510000586509705,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8439894914627075,0.4507288336753845,0.3178044855594635,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8376482129096985,0.4398771822452545,0.4201203286647796,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.6838570833206177,0.2345134019851684,1.0775316953659058,285.18804931640625,284.95001220703125,302.896484375,297.3417053222656,299.8196105957031,297.2284545898437,285.1884155273437,1.0,0.6381900906562805,0.7745036482810974,0.7745036482810974,1.0,1.0,-3.2961864471435547,1.5017119646072388,1.7944743633270264,0.7524717450141907,0.949999988079071,1.0,0.0,206.61268615722656,222.0,83154.5390625,0.0,3199.507080078125,1.0,278.1499938964844,283.1225891113281,300.3414611816406,305.75323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644141554832458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13543.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8234477639198303,0.4166198372840881,0.3784574270248413,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9175623655319214,0.5799121856689453,0.5511406064033508,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8434550166130066,0.4507803618907928,0.3178569078445434,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.8371210098266602,0.4399203360080719,0.4201841056346893,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.6833311319351196,0.2344891130924224,1.0775307416915894,285.1886291503906,284.95001220703125,302.8978881835937,297.3426513671875,299.8200378417969,297.2283020019531,285.1889953613281,1.0,0.6385442614555359,0.7742275595664978,0.7742275595664978,1.0,1.0,-3.2964978218078613,1.501784324645996,1.7947134971618652,0.7524781227111816,0.9611238837242126,1.0,0.0,207.21484375,210.0,83161.4921875,0.0,3203.585205078125,1.0,278.1499938964844,283.1230163574219,300.3423767089844,305.754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644037246704102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13545.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.822557806968689,0.4163408279418945,0.3782265186309814,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.9177245497703552,0.5818701982498169,0.5529734492301941,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8431654572486877,0.4515799283981323,0.3184224367141723,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8367713689804077,0.4405764043331146,0.4208259284496307,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.682317852973938,0.234156385064125,1.076119899749756,285.1940612792969,284.95001220703125,302.9181823730469,297.35723876953125,299.826416015625,297.2264404296875,285.1942138671875,1.0,0.638772189617157,0.7701099514961243,0.7701099514961243,1.0,1.0,-3.298182964324951,1.501418948173523,1.7967641353607178,0.7518389821052551,1.0,1.0,0.0,208.07618713378903,198.0,83220.5390625,0.0,3212.172607421875,1.0,278.1499938964844,283.1268005371094,300.3561706542969,305.7737731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641784191131592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.1982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.822557806968689,0.4163408279418945,0.3782265186309814,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.9177245497703552,0.5818701982498169,0.5529734492301941,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8431654572486877,0.4515799283981323,0.3184224367141723,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8367713689804077,0.4405764043331146,0.4208259284496307,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.682317852973938,0.234156385064125,1.076119899749756,285.1940612792969,284.95001220703125,302.9181823730469,297.35723876953125,299.826416015625,297.2264404296875,285.1942138671875,1.0,0.638772189617157,0.7701099514961243,0.7701099514961243,1.0,1.0,-3.298182964324951,1.501418948173523,1.7967641353607178,0.7518389821052551,1.0,1.0,0.0,208.07618713378903,198.0,83220.5390625,0.0,3212.172607421875,1.0,278.1499938964844,283.1268005371094,300.3561706542969,305.7737731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641784191131592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13562.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.1982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8259298801422119,0.4161531329154968,0.3779047429561615,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.923633337020874,0.5835743546485901,0.5544048547744751,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8472594618797302,0.4523119032382965,0.3188067674636841,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.840703010559082,0.4411558508872986,0.4212120175361633,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6853238940238953,0.2339358627796173,1.074344515800476,285.1966247558594,284.95001220703125,302.93475341796875,297.3696594238281,299.8319396972656,297.2255859375,285.1967163085937,1.0,0.636613667011261,0.766950786113739,0.766950786113739,1.0,1.0,-3.2983100414276123,1.5005524158477783,1.7977577447891235,0.751011312007904,1.0,1.0,0.0,204.29429626464844,198.0,83251.265625,0.0,3191.1689453125,1.0,278.1499938964844,283.1286926269531,300.3680419921875,305.7882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638932108879089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13573.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8268779516220093,0.4161220490932464,0.3778362274169922,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.9251995086669922,0.5839030742645264,0.5546699166297913,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8483707308769226,0.452457845211029,0.3188755512237549,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8417729139328003,0.4412694275379181,0.4212764203548431,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6861869096755981,0.2339001893997192,1.0739771127700806,285.197021484375,284.95001220703125,302.9378662109375,297.3720397949219,299.8330078125,297.2254943847656,285.1971130371094,1.0,0.6360323429107666,0.7663490176200867,0.7663490176200867,1.0,1.0,-3.298265218734741,1.500352144241333,1.7979129552841189,0.7508347034454346,1.0,1.0,0.0,203.2624664306641,186.0,83256.140625,0.0,3185.26171875,1.0,278.1499938964844,283.1289978027344,300.3703308105469,305.7909545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638322949409485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13574.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8348026275634766,0.4159606099128723,0.3773738145828247,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9377844929695128,0.5859799385070801,0.5562831163406372,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8575507998466492,0.4534199833869934,0.3192901015281677,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8506171107292175,0.4420030117034912,0.4216332137584686,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6934738159179688,0.233724370598793,1.0715737342834473,285.1990661621094,284.95001220703125,302.9569702148437,297.3868408203125,299.8395690917969,297.2251892089844,285.1991577148437,1.0,0.6314404010772705,0.7625880837440491,0.7625880837440491,1.0,1.0,-3.297686815261841,1.4989362955093384,1.7987505197525024,0.7496412992477417,1.0,1.0,0.0,195.05679321289065,174.0,83282.2734375,0.0,3137.80517578125,1.0,278.1499938964844,283.1305847167969,300.38482666015625,305.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863422155380249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13585.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8348026275634766,0.4159606099128723,0.3773738145828247,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9377844929695128,0.5859799385070801,0.5562831163406372,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8575507998466492,0.4534199833869934,0.3192901015281677,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8506171107292175,0.4420030117034912,0.4216332137584686,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6934738159179688,0.233724370598793,1.0715737342834473,285.1990661621094,284.95001220703125,302.9569702148437,297.3868408203125,299.8395690917969,297.2251892089844,285.1991577148437,1.0,0.6314404010772705,0.7625880837440491,0.7625880837440491,1.0,1.0,-3.297686815261841,1.4989362955093384,1.7987505197525024,0.7496412992477417,1.0,1.0,0.0,195.05679321289065,174.0,83282.2734375,0.0,3137.80517578125,1.0,278.1499938964844,283.1305847167969,300.38482666015625,305.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863422155380249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13585.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.10400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8398615121841431,0.4159009158611297,0.3771328926086426,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9454241394996644,0.5870227813720703,0.5570675730705261,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8633838295936584,0.4539312720298767,0.3194968998432159,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8562411665916443,0.4423857927322387,0.4217963516712188,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.6981187462806702,0.233663871884346,1.0703589916229248,285.1999816894531,284.95001220703125,302.9662780761719,297.3941955566406,299.8428039550781,297.2252197265625,285.2000427246094,1.0,0.6287289261817932,0.7607076168060303,0.7607076168060303,1.0,1.0,-3.2973248958587646,1.4981790781021118,1.7991458177566528,0.7490185499191284,1.0,1.0,0.0,190.1914520263672,174.0,83294.109375,0.0,3109.6328125,1.0,278.1499938964844,283.1312866210937,300.3921203613281,305.8158264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863208532333374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8455923199653625,0.4158632755279541,0.3768975138664245,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.9536478519439696,0.5880523324012756,0.5578322410583496,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8699638247489929,0.4544610381126404,0.3197079002857208,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8625977635383606,0.4427867531776428,0.4219618737697601,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7033206224441528,0.233618751168251,1.0691591501235962,285.20086669921875,284.95001220703125,302.9754638671875,297.4014587402344,299.84600830078125,297.22528076171875,285.200927734375,1.0,0.6258485317230225,0.7589011788368225,0.7589011788368225,1.0,1.0,-3.2969717979431152,1.4974379539489746,1.7995339632034302,0.7484143972396851,1.0,1.0,0.0,185.01739501953125,162.0,83306.0,0.0,3079.74853515625,1.0,278.1499938964844,283.1319885253906,300.3993530273437,305.82403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629953265190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13595.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8590736389160156,0.4158341884613037,0.3764502108097076,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9710370302200316,0.5900779366493225,0.5593087077140808,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8852624893188477,0.4555636048316955,0.3201451599597931,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8774439096450806,0.4436272382736206,0.4223096072673797,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.7149772047996521,0.2335646003484726,1.066826105117798,285.20263671875,284.95001220703125,302.99334716796875,297.4156188964844,299.8521728515625,297.2254333496094,285.20269775390625,1.0,0.6197777986526489,0.755288302898407,0.755288302898407,1.0,1.0,-3.296348571777344,1.4959697723388672,1.8003787994384766,0.7472154498100281,1.0,1.0,0.0,174.1143798828125,150.0,83329.640625,0.0,3017.056396484375,1.0,278.1499938964844,283.1334228515625,300.4135437011719,305.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625807762145996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13605.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8590736389160156,0.4158341884613037,0.3764502108097076,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9710370302200316,0.5900779366493225,0.5593087077140808,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8852624893188477,0.4555636048316955,0.3201451599597931,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8774439096450806,0.4436272382736206,0.4223096072673797,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.7149772047996521,0.2335646003484726,1.066826105117798,285.20263671875,284.95001220703125,302.99334716796875,297.4156188964844,299.8521728515625,297.2254333496094,285.20269775390625,1.0,0.6197777986526489,0.755288302898407,0.755288302898407,1.0,1.0,-3.296348571777344,1.4959697723388672,1.8003787994384766,0.7472154498100281,1.0,1.0,0.0,174.1143798828125,150.0,83329.640625,0.0,3017.056396484375,1.0,278.1499938964844,283.1334228515625,300.4135437011719,305.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625807762145996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13605.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8755622506141663,0.4158386886119842,0.3760220110416412,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9886690378189088,0.5920721292495728,0.5607350468635559,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9035289883613586,0.4567114412784576,0.3206027150154114,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8952998518943787,0.4444941878318786,0.4226700067520141,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7276903390884399,0.2335499376058578,1.0645947456359863,285.2044372558594,284.95001220703125,303.0106201171875,297.4291381835937,299.8580322265625,297.2255859375,285.2044982910156,1.0,0.6134434938430786,0.7516754269599915,0.7516754269599915,1.0,1.0,-3.2958483695983887,1.4945223331451416,1.8013261556625366,0.7460250854492188,1.0,1.0,0.0,162.76300048828125,138.0,83352.9609375,0.0,2952.131103515625,1.0,278.1499938964844,283.1347961425781,300.4271545410156,305.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621940612792969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
