time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016800,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8755622506141663,0.4158386886119842,0.3760220110416412,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9886690378189088,0.5920721292495728,0.5607350468635559,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9035289883613586,0.4567114412784576,0.3206027150154114,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8952998518943787,0.4444941878318786,0.4226700067520141,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7276903390884399,0.2335499376058578,1.0645947456359863,285.2044372558594,284.95001220703125,303.0106201171875,297.4291381835937,299.8580322265625,297.2255859375,285.2044982910156,1.0,0.6134434938430786,0.7516754269599915,0.7516754269599915,1.0,1.0,-3.2958483695983887,1.4945223331451416,1.8013261556625366,0.7460250854492188,1.0,1.0,0.0,162.76300048828125,138.0,83352.9609375,0.0,2952.131103515625,1.0,278.1499938964844,283.1347961425781,300.4271545410156,305.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621940612792969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8923855423927307,0.4157989025115967,0.3756370842456817,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.9990000128746032,0.5945419669151306,0.5543231964111328,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9234628081321716,0.4578347504138946,0.3211051523685455,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9138426184654236,0.4453206062316894,0.4230756461620331,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7401667237281799,0.2335224002599716,1.0626684427261353,285.19757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.8640441894531,297.2274475097656,285.1966857910156,1.0,0.606404185295105,0.7481014728546143,0.7481014728546143,1.0,1.0,-3.28641128540039,1.4887478351593018,1.7976634502410889,0.7428181767463684,1.0,1.0,0.0,152.49746704101562,126.0,83240.2734375,0.0,2874.468505859375,1.0,278.1499938964844,283.1292724609375,300.4395751953125,305.86602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617739081382751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8923855423927307,0.4157989025115967,0.3756370842456817,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.9990000128746032,0.5945419669151306,0.5543231964111328,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9234628081321716,0.4578347504138946,0.3211051523685455,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9138426184654236,0.4453206062316894,0.4230756461620331,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7401667237281799,0.2335224002599716,1.0626684427261353,285.19757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.8640441894531,297.2274475097656,285.1966857910156,1.0,0.606404185295105,0.7481014728546143,0.7481014728546143,1.0,1.0,-3.28641128540039,1.4887478351593018,1.7976634502410889,0.7428181767463684,1.0,1.0,0.0,152.49746704101562,126.0,83240.2734375,0.0,2874.468505859375,1.0,278.1499938964844,283.1292724609375,300.4395751953125,305.86602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617739081382751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9060691595077516,0.4154894351959228,0.3751619756221771,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9990000128746032,0.5998865365982056,0.5297499299049377,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.940363109111786,0.4587371051311493,0.3215667307376861,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9303007125854492,0.4459249079227447,0.4234214127063751,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.7504425644874573,0.2333783656358719,1.060821533203125,285.1607666015625,284.95001220703125,303.0433349609375,297.45330810546875,299.87506103515625,297.2406616210937,285.1590881347656,1.0,0.5973792672157288,0.7445275783538818,0.7445275783538818,1.0,1.0,-3.255115032196045,1.47257661819458,1.7825384140014648,0.7339131236076355,1.0,1.0,0.0,144.04722595214844,114.0,82771.109375,0.0,2761.99951171875,1.0,278.1499938964844,283.10211181640625,300.4487609863281,305.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608362674713135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13524.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9060691595077516,0.4154894351959228,0.3751619756221771,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9990000128746032,0.5998865365982056,0.5297499299049377,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.940363109111786,0.4587371051311493,0.3215667307376861,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9303007125854492,0.4459249079227447,0.4234214127063751,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.7504425644874573,0.2333783656358719,1.060821533203125,285.1607666015625,284.95001220703125,303.0433349609375,297.45330810546875,299.87506103515625,297.2406616210937,285.1590881347656,1.0,0.5973792672157288,0.7445275783538818,0.7445275783538818,1.0,1.0,-3.255115032196045,1.47257661819458,1.7825384140014648,0.7339131236076355,1.0,1.0,0.0,144.04722595214844,114.0,82771.109375,0.0,2761.99951171875,1.0,278.1499938964844,283.10211181640625,300.4487609863281,305.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608362674713135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13524.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9145865440368652,0.4152509272098541,0.3748311102390289,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.9990000128746032,0.6036422252655029,0.5160554051399231,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.9498579502105712,0.4591223299503326,0.3217383325099945,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.9398460984230042,0.4461561739444732,0.4235109984874725,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7565751075744629,0.2332896143198013,1.0597351789474487,285.1388244628906,284.95001220703125,303.0511474609375,297.4585876464844,299.8826904296875,297.2515869140625,285.1369934082031,1.0,0.5923519730567932,0.7427405714988708,0.7427405714988708,1.0,1.0,-3.237264394760132,1.463441014289856,1.773823380470276,0.728857696056366,1.0,1.0,0.0,139.4630889892578,114.0,82499.46875,0.0,2700.08251953125,1.0,278.1499938964844,283.0860290527344,300.4527282714844,305.8388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601490259170532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13476.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.9243339896202089,0.4149741530418396,0.3744578659534454,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9990000128746032,0.6079469919204712,0.5015587210655212,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9597942233085632,0.4594776630401611,0.3218834698200226,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9500147700309752,0.4463522434234619,0.4235604405403137,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7634310722351074,0.23319873213768,1.0586055517196655,285.115478515625,284.95001220703125,303.05877685546875,297.4635009765625,299.8915100097656,297.2645263671875,285.1135559082031,1.0,0.5870546102523804,0.7413392663002014,0.7413392663002014,1.0,1.0,-3.2182626724243164,1.4538811445236206,1.7643815279006958,0.7236301898956299,1.0,1.0,0.0,134.71939086914062,134.0,82210.875,0.0,2635.622314453125,1.0,278.1499938964844,283.06890869140625,300.4566345214844,305.8246765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593793511390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9250145554542542,0.4145545065402984,0.3740242719650268,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9990000128746032,0.6155577898025513,0.5000317096710205,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9613752365112304,0.4603281319141388,0.3224256336688995,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.951425850391388,0.4468564391136169,0.423980563879013,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7640823721885681,0.2331477552652359,1.058098554611206,285.107666015625,284.95001220703125,303.0736389160156,297.4721374511719,299.9085693359375,297.2867126464844,285.10845947265625,1.0,0.5874292850494385,0.7385365962982178,0.7385365962982178,1.0,1.0,-3.2163939476013184,1.452073097229004,1.7643208503723145,0.7216868996620178,1.0,1.0,0.0,134.2012481689453,154.0,82193.4921875,0.0,2629.090087890625,1.0,278.1499938964844,283.06463623046875,300.4661865234375,305.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858110249042511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9250145554542542,0.4145545065402984,0.3740242719650268,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9990000128746032,0.6155577898025513,0.5000317096710205,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9613752365112304,0.4603281319141388,0.3224256336688995,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.951425850391388,0.4468564391136169,0.423980563879013,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7640823721885681,0.2331477552652359,1.058098554611206,285.107666015625,284.95001220703125,303.0736389160156,297.4721374511719,299.9085693359375,297.2867126464844,285.10845947265625,1.0,0.5874292850494385,0.7385365962982178,0.7385365962982178,1.0,1.0,-3.2163939476013184,1.452073097229004,1.7643208503723145,0.7216868996620178,1.0,1.0,0.0,134.2012481689453,154.0,82193.4921875,0.0,2629.090087890625,1.0,278.1499938964844,283.06463623046875,300.4661865234375,305.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858110249042511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13416.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9122390747070312,0.4144327640533447,0.3740336000919342,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.6193485260009766,0.5184758901596069,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9499202966690063,0.4614596664905548,0.3233049511909485,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9392613172531128,0.4475864768028259,0.4248065948486328,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.755304753780365,0.2332133203744888,1.0592243671417236,285.1408386230469,284.95001220703125,303.087890625,297.47900390625,299.9154663085937,297.2890014648437,285.14263916015625,1.0,0.5947089195251465,0.7357339262962341,0.7357339262962341,1.0,1.0,-3.2419633865356445,1.4632022380828855,1.7787611484527588,0.7270014882087708,1.0,1.0,0.0,140.30015563964844,174.0,82618.6875,0.0,2714.3544921875,1.0,278.1499938964844,283.0888366699219,300.4783935546875,305.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580463528633118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.9122390747070312,0.4144327640533447,0.3740336000919342,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9990000128746032,0.6193485260009766,0.5184758901596069,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9499202966690063,0.4614596664905548,0.3233049511909485,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.9392613172531128,0.4475864768028259,0.4248065948486328,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.755304753780365,0.2332133203744888,1.0592243671417236,285.1408386230469,284.95001220703125,303.087890625,297.47900390625,299.9154663085937,297.2890014648437,285.14263916015625,1.0,0.5947089195251465,0.7357339262962341,0.7357339262962341,1.0,1.0,-3.2419633865356445,1.4632022380828855,1.7787611484527588,0.7270014882087708,1.0,1.0,0.0,140.30015563964844,174.0,82618.6875,0.0,2714.3544921875,1.0,278.1499938964844,283.0888366699219,300.4783935546875,305.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580463528633118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13495.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8958041667938232,0.4145479500293731,0.3743788003921509,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.9990000128746032,0.6193695068359375,0.5463497638702393,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.9323457479476928,0.4627108573913574,0.3243632614612579,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.921261429786682,0.4484387040138244,0.4258715510368347,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.7431870102882385,0.2333071529865265,1.0610896348953247,285.1903076171875,284.95001220703125,303.1004333496094,297.4835510253906,299.9125671386719,297.2743225097656,285.19268798828125,1.0,0.6055167317390442,0.7325931787490845,0.7325931787490845,1.0,1.0,-3.2806804180145264,1.4803836345672607,1.800296664237976,0.7355251908302307,1.0,1.0,0.0,149.89047241210938,174.0,83228.5546875,0.0,2847.8427734375,1.0,278.1499938964844,283.12457275390625,300.487548828125,305.8961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589299917221069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13608.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.8943086862564087,0.4145650863647461,0.3744196891784668,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.9990000128746032,0.6192486882209778,0.5490735173225403,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.930655837059021,0.4628261625766754,0.324463278055191,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9195759892463684,0.4485186040401459,0.4259741902351379,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7420681118965149,0.2333154380321502,1.061274170875549,285.19512939453125,284.95001220703125,303.1015014648437,297.4838562011719,299.9120483398437,297.27252197265625,285.1975402832031,1.0,0.6065739393234253,0.7323200702667236,0.7323200702667236,1.0,1.0,-3.284467935562134,1.4820729494094849,1.802394986152649,0.7363700270652771,1.0,1.0,0.0,150.85130310058594,192.0,83287.4140625,0.0,2861.18896484375,1.0,278.1499938964844,283.1280517578125,300.4882202148437,305.9004821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590361475944519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13619.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8739938735961914,0.4148189425468445,0.3750690221786499,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9985141158103944,0.6163254976272583,0.5846291184425354,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.9078328013420104,0.4643018245697021,0.3258160054683685,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8978688716888428,0.4495484232902527,0.4273895025253296,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7269087433815002,0.2333764731884002,1.0638322830200195,285.2527770996094,284.95001220703125,303.1145324707031,297.4864807128906,299.90216064453125,297.2450561523437,285.2548522949219,1.0,0.6202309131622314,0.7289061546325684,0.7289061546325684,1.0,1.0,-3.3286290168762207,1.5015902519226074,1.8270388841629028,0.7462913990020752,1.0,1.0,0.0,164.7222442626953,210.0,83965.5234375,0.0,3039.323486328125,1.0,278.1499938964844,283.1690368652344,300.4938659667969,305.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860627293586731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13747.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.8739938735961914,0.4148189425468445,0.3750690221786499,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9985141158103944,0.6163254976272583,0.5846291184425354,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.9078328013420104,0.4643018245697021,0.3258160054683685,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8978688716888428,0.4495484232902527,0.4273895025253296,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7269087433815002,0.2333764731884002,1.0638322830200195,285.2527770996094,284.95001220703125,303.1145324707031,297.4864807128906,299.90216064453125,297.2450561523437,285.2548522949219,1.0,0.6202309131622314,0.7289061546325684,0.7289061546325684,1.0,1.0,-3.3286290168762207,1.5015902519226074,1.8270388841629028,0.7462913990020752,1.0,1.0,0.0,164.7222442626953,210.0,83965.5234375,0.0,3039.323486328125,1.0,278.1499938964844,283.1690368652344,300.4938659667969,305.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860627293586731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13747.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8601938486099243,0.4148782193660736,0.3755115270614624,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.985491931438446,0.6148700714111328,0.5835880041122437,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8932995796203613,0.4649761915206909,0.3265844285488128,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8835462927818298,0.4500044584274292,0.4282226860523224,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.7162046432495117,0.2333321720361709,1.0655723810195925,285.2685241699219,284.95001220703125,303.1208190917969,297.48687744140625,299.8968200683594,297.2319030761719,285.2689208984375,1.0,0.6265853047370911,0.7271991968154907,0.7271991968154907,1.0,1.0,-3.3372507095336914,1.5048824548721311,1.83236825466156,0.74819016456604,1.0,1.0,0.0,174.6295166015625,210.0,84100.625,0.0,3109.759033203125,1.0,278.1499938964844,283.1791687011719,300.49462890625,305.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614384531974792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13779.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8475997447967529,0.4148232340812683,0.3758741915225982,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.9716076254844666,0.6143245100975037,0.5831380486488342,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.87990403175354,0.4655501246452331,0.3272984325885772,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.8703033924102783,0.4503704905509949,0.4289905130863189,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.705350399017334,0.2332250624895095,1.0670599937438965,285.2724914550781,284.95001220703125,303.1269836425781,297.48663330078125,299.89361572265625,297.2237854003906,285.2727966308594,1.0,0.6325388550758362,0.7248695492744446,0.7248695492744446,1.0,1.0,-3.3412234783172607,1.5057944059371948,1.835429191589356,0.7482636570930481,1.0,1.0,0.0,184.7215576171875,228.0,84143.2890625,0.0,3175.624267578125,1.0,278.1499938964844,283.18182373046875,300.4931640625,305.9773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620018362998962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8271332383155823,0.4145552814006805,0.3764005601406097,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9452643990516664,0.6144009828567505,0.5836108326911926,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8580060005187988,0.4665584564208984,0.3285882472991943,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8488048911094666,0.4509671926498413,0.4303492307662964,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6863347887992859,0.2329373955726623,1.069480061531067,285.2793273925781,284.95001220703125,303.1387939453125,297.4841003417969,299.89044189453125,297.2142333984375,285.27960205078125,1.0,0.6439247131347656,0.7202103137969971,0.7202103137969971,1.0,1.0,-3.34852147102356,1.50721538066864,1.84130609035492,0.748141884803772,1.0,1.0,0.0,204.27468872070312,231.0,84213.703125,0.0,3303.687744140625,1.0,278.1499938964844,283.1860656738281,300.4882507324219,305.97918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627226948738098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.542724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8271332383155823,0.4145552814006805,0.3764005601406097,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9452643990516664,0.6144009828567505,0.5836108326911926,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8580060005187988,0.4665584564208984,0.3285882472991943,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8488048911094666,0.4509671926498413,0.4303492307662964,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6863347887992859,0.2329373955726623,1.069480061531067,285.2793273925781,284.95001220703125,303.1387939453125,297.4841003417969,299.89044189453125,297.2142333984375,285.27960205078125,1.0,0.6439247131347656,0.7202103137969971,0.7202103137969971,1.0,1.0,-3.34852147102356,1.50721538066864,1.84130609035492,0.748141884803772,1.0,1.0,0.0,204.27468872070312,231.0,84213.703125,0.0,3303.687744140625,1.0,278.1499938964844,283.1860656738281,300.4882507324219,305.97918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627226948738098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.542724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8160979747772217,0.414213627576828,0.3765574991703033,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9302165508270264,0.6150200366973877,0.5845166444778442,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8468869924545288,0.4674954116344452,0.3295965194702148,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8378154039382935,0.4514844119548797,0.4313231408596039,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.6760334968566895,0.232619822025299,1.070312261581421,285.2829284667969,284.95001220703125,303.1499938964844,297.4786682128906,299.8885192871094,297.2080078125,285.28302001953125,1.0,0.6505629420280457,0.7155510783195496,0.7155510783195496,1.0,1.0,-3.3531863689422607,1.5072994232177734,1.8458870649337769,0.7473021745681763,1.0,1.0,0.0,216.36618041992188,219.0,84235.09375,0.0,3383.5107421875,1.0,278.1499938964844,283.1875915527344,300.4816589355469,305.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632977604866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13800.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8160979747772217,0.414213627576828,0.3765574991703033,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9302165508270264,0.6150200366973877,0.5845166444778442,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8468869924545288,0.4674954116344452,0.3295965194702148,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8378154039382935,0.4514844119548797,0.4313231408596039,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.6760334968566895,0.232619822025299,1.070312261581421,285.2829284667969,284.95001220703125,303.1499938964844,297.4786682128906,299.8885192871094,297.2080078125,285.28302001953125,1.0,0.6505629420280457,0.7155510783195496,0.7155510783195496,1.0,1.0,-3.3531863689422607,1.5072994232177734,1.8458870649337769,0.7473021745681763,1.0,1.0,0.0,216.36618041992188,219.0,84235.09375,0.0,3383.5107421875,1.0,278.1499938964844,283.1875915527344,300.4816589355469,305.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632977604866028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13800.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.8215101361274719,0.4179811179637909,0.3789215683937073,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.9377951622009276,0.6201249957084656,0.5881526470184326,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.8532209396362305,0.4726698100566864,0.3323732316493988,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.8438228368759155,0.4563305675983429,0.4347440004348755,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.6826438903808594,0.2369896620512008,1.083963394165039,285.3212585449219,284.95001220703125,303.1603088378906,297.4705505371094,299.91131591796875,297.244384765625,285.3235168457031,1.0,0.6527337431907654,0.711760938167572,0.711760938167572,1.0,1.0,-3.384230613708496,1.5202078819274902,1.864022850990296,0.7528509497642517,1.0,1.0,0.0,213.5553741455078,207.0,84739.90625,0.0,3439.16064453125,1.0,278.1499938964844,283.2151794433594,300.47491455078125,305.9891662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641001582145691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13883.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.8215101361274719,0.4179811179637909,0.3789215683937073,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.9377951622009276,0.6201249957084656,0.5881526470184326,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.8532209396362305,0.4726698100566864,0.3323732316493988,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.8438228368759155,0.4563305675983429,0.4347440004348755,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.6826438903808594,0.2369896620512008,1.083963394165039,285.3212585449219,284.95001220703125,303.1603088378906,297.4705505371094,299.91131591796875,297.244384765625,285.3235168457031,1.0,0.6527337431907654,0.711760938167572,0.711760938167572,1.0,1.0,-3.384230613708496,1.5202078819274902,1.864022850990296,0.7528509497642517,1.0,1.0,0.0,213.5553741455078,207.0,84739.90625,0.0,3439.16064453125,1.0,278.1499938964844,283.2151794433594,300.47491455078125,305.9891662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641001582145691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13883.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.8304286599159241,0.4199935495853424,0.3807688653469085,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.950423777103424,0.623615562915802,0.5914657115936279,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8637109398841858,0.4761543273925781,0.3348305821418762,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8538926839828491,0.4595706760883331,0.4378298819065094,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6929180026054382,0.2398779839277267,1.0971342325210571,285.3645935058594,284.95001220703125,303.1694641113281,297.4602966308594,299.9225158691406,297.261474609375,285.3658447265625,1.0,0.6526899337768555,0.7079708576202393,0.7079708576202393,1.0,1.0,-3.4129648208618164,1.5318238735198977,1.881140947341919,0.7583796381950378,1.0,1.0,0.0,206.80047607421875,195.0,85210.875,0.0,3467.1484375,1.0,278.1499938964844,283.2445373535156,300.4676818847656,306.017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656455874443054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13971.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.8304286599159241,0.4199935495853424,0.3807688653469085,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.950423777103424,0.623615562915802,0.5914657115936279,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8637109398841858,0.4761543273925781,0.3348305821418762,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8538926839828491,0.4595706760883331,0.4378298819065094,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6929180026054382,0.2398779839277267,1.0971342325210571,285.3645935058594,284.95001220703125,303.1694641113281,297.4602966308594,299.9225158691406,297.261474609375,285.3658447265625,1.0,0.6526899337768555,0.7079708576202393,0.7079708576202393,1.0,1.0,-3.4129648208618164,1.5318238735198977,1.881140947341919,0.7583796381950378,1.0,1.0,0.0,206.80047607421875,195.0,85210.875,0.0,3467.1484375,1.0,278.1499938964844,283.2445373535156,300.4676818847656,306.017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656455874443054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13971.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.8351752161979675,0.4206944704055786,0.381294310092926,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.956969439983368,0.6250098347663879,0.5926792025566101,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.8693810701370239,0.4775571525096893,0.3357327878475189,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.859342098236084,0.4608547985553741,0.4389410018920898,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.6980913877487183,0.2409457117319107,1.1015310287475586,285.3783874511719,284.95001220703125,303.1736145019531,297.45440673828125,299.9254455566406,297.26580810546875,285.3793640136719,1.0,0.6518416404724121,0.7060757875442505,0.7060757875442505,1.0,1.0,-3.422769784927368,1.535462498664856,1.887307286262512,0.7599301338195801,1.0,1.0,0.0,202.8903350830078,195.0,85360.2265625,0.0,3467.393798828125,1.0,278.1499938964844,283.2537536621094,300.4619445800781,306.0246276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664135336875916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13998.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8403627872467041,0.4212992191314697,0.3817039132118225,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.9638074040412904,0.6262751817703247,0.5937402844429016,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8755652904510498,0.4788438081741333,0.3365301489830017,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8652968406677246,0.4620186984539032,0.4399075210094452,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.703529417514801,0.2418686002492904,1.1051218509674072,285.38922119140625,284.95001220703125,303.177490234375,297.447998046875,299.927001953125,297.2686462402344,285.3900146484375,1.0,0.650618851184845,0.7038149237632751,0.7038149237632751,1.0,1.0,-3.4309818744659424,1.538156509399414,1.8928253650665283,0.7608799338340759,1.0,1.0,0.0,198.62771606445312,183.0,85475.4921875,0.0,3461.80224609375,1.0,278.1499938964844,283.2608947753906,300.4552307128906,306.02752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671119809150696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8523439764976501,0.422327846288681,0.3822995126247406,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9781266450881958,0.6285383701324463,0.5955435633659363,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.8896700739860535,0.4811889231204986,0.337915301322937,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8789435625076294,0.4641079604625702,0.4415468275547027,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.7151442170143127,0.243418887257576,1.1106222867965698,285.4049377441406,284.95001220703125,303.1844482421875,297.4338073730469,299.9278869628906,297.2713317871094,285.40545654296875,1.0,0.6473257541656494,0.6992932558059692,0.6992932558059692,1.0,1.0,-3.4441256523132324,1.5419023036956787,1.902223229408264,0.7618454098701477,1.0,1.0,0.0,189.2356872558593,171.0,85637.5390625,0.0,3437.662109375,1.0,278.1499938964844,283.2709045410156,300.4400329589844,306.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683249354362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8523439764976501,0.422327846288681,0.3822995126247406,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.9781266450881958,0.6285383701324463,0.5955435633659363,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.8896700739860535,0.4811889231204986,0.337915301322937,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.8789435625076294,0.4641079604625702,0.4415468275547027,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.7151442170143127,0.243418887257576,1.1106222867965698,285.4049377441406,284.95001220703125,303.1844482421875,297.4338073730469,299.9278869628906,297.2713317871094,285.40545654296875,1.0,0.6473257541656494,0.6992932558059692,0.6992932558059692,1.0,1.0,-3.4441256523132324,1.5419023036956787,1.902223229408264,0.7618454098701477,1.0,1.0,0.0,189.2356872558593,171.0,85637.5390625,0.0,3437.662109375,1.0,278.1499938964844,283.2709045410156,300.4400329589844,306.0254821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683249354362488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.866936206817627,0.423209398984909,0.3827102482318878,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.992775559425354,0.6305550336837769,0.5970547795295715,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9064306616783142,0.4833402633666992,0.3391208946704864,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.8952249884605408,0.4659943878650665,0.4429331719875335,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.7274392247200012,0.2447157204151153,1.1146564483642578,285.41534423828125,284.95001220703125,303.1903991699219,297.41778564453125,299.9266662597656,297.27154541015625,285.41571044921875,1.0,0.6432175636291504,0.6947715282440186,0.6947715282440186,1.0,1.0,-3.4544103145599365,1.5442010164260864,1.9102091789245603,0.7619841694831848,1.0,1.0,0.0,178.95335388183594,159.0,85737.5078125,0.0,3401.324951171875,1.0,278.1499938964844,283.277099609375,300.4231262207031,306.0164794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693529367446899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.866936206817627,0.423209398984909,0.3827102482318878,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.992775559425354,0.6305550336837769,0.5970547795295715,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9064306616783142,0.4833402633666992,0.3391208946704864,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.8952249884605408,0.4659943878650665,0.4429331719875335,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.7274392247200012,0.2447157204151153,1.1146564483642578,285.41534423828125,284.95001220703125,303.1903991699219,297.41778564453125,299.9266662597656,297.27154541015625,285.41571044921875,1.0,0.6432175636291504,0.6947715282440186,0.6947715282440186,1.0,1.0,-3.4544103145599365,1.5442010164260864,1.9102091789245603,0.7619841694831848,1.0,1.0,0.0,178.95335388183594,159.0,85737.5078125,0.0,3401.324951171875,1.0,278.1499938964844,283.277099609375,300.4231262207031,306.0164794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693529367446899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
