time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018660,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8807740211486816,0.4238949418067932,0.3830398023128509,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.9990000128746032,0.6334777474403381,0.5873059630393982,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9234983325004578,0.4852743148803711,0.3402448892593384,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9107451438903807,0.4676681160926819,0.4442097246646881,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.73856520652771,0.2457989454269409,1.118097901344299,285.4085998535156,284.95001220703125,303.19537353515625,297.4001159667969,299.92547607421875,297.2733459472656,285.407958984375,1.0,0.6376718282699585,0.6906110048294067,0.6906110048294067,1.0,1.0,-3.4496870040893555,1.5395344495773315,1.9101524353027344,0.7588051557540894,1.0,1.0,0.0,169.8613739013672,147.0,85602.484375,0.0,3337.109375,1.0,278.1499938964844,283.27032470703125,300.4041748046875,305.9944763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701345324516296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14025.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8807740211486816,0.4238949418067932,0.3830398023128509,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.9990000128746032,0.6334777474403381,0.5873059630393982,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9234983325004578,0.4852743148803711,0.3402448892593384,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9107451438903807,0.4676681160926819,0.4442097246646881,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.73856520652771,0.2457989454269409,1.118097901344299,285.4085998535156,284.95001220703125,303.19537353515625,297.4001159667969,299.92547607421875,297.2733459472656,285.407958984375,1.0,0.6376718282699585,0.6906110048294067,0.6906110048294067,1.0,1.0,-3.4496870040893555,1.5395344495773315,1.9101524353027344,0.7588051557540894,1.0,1.0,0.0,169.8613739013672,147.0,85602.484375,0.0,3337.109375,1.0,278.1499938964844,283.27032470703125,300.4041748046875,305.9944763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701345324516296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14025.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8932603001594543,0.4243026375770569,0.3832082748413086,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.6387690901756287,0.5638843774795532,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.9392622709274292,0.4869303405284881,0.3412409722805023,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.9259588718414308,0.4690809845924377,0.4453259706497192,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7486876249313354,0.2466763854026794,1.1209416389465332,285.3781433105469,284.95001220703125,303.1994323730469,297.380859375,299.9271545410156,297.2822570800781,285.3767395019531,1.0,0.6303255558013916,0.6864504814147949,0.6864504814147949,1.0,1.0,-3.42813491821289,1.5269652605056765,1.9011695384979248,0.7513156533241272,1.0,1.0,0.0,161.69241333007812,135.0,85186.953125,0.0,3238.95166015625,1.0,278.1499938964844,283.2463684082031,300.38250732421875,305.95147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704485893249512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13941.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8932603001594543,0.4243026375770569,0.3832082748413086,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.6387690901756287,0.5638843774795532,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.9392622709274292,0.4869303405284881,0.3412409722805023,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.9259588718414308,0.4690809845924377,0.4453259706497192,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7486876249313354,0.2466763854026794,1.1209416389465332,285.3781433105469,284.95001220703125,303.1994323730469,297.380859375,299.9271545410156,297.2822570800781,285.3767395019531,1.0,0.6303255558013916,0.6864504814147949,0.6864504814147949,1.0,1.0,-3.42813491821289,1.5269652605056765,1.9011695384979248,0.7513156533241272,1.0,1.0,0.0,161.69241333007812,135.0,85186.953125,0.0,3238.95166015625,1.0,278.1499938964844,283.2463684082031,300.38250732421875,305.95147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704485893249512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13941.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9004538655281067,0.4244046211242676,0.383182168006897,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9990000128746032,0.6424276232719421,0.5508358478546143,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.9480419754981996,0.4876544177532196,0.341652363538742,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.9347951412200928,0.4696884751319885,0.4457725286483764,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.7545726895332336,0.2470515519380569,1.121977925300598,285.35870361328125,284.95001220703125,303.2011413574219,297.3706970214844,299.9298095703125,297.29058837890625,285.357177734375,1.0,0.6260779500007629,0.684370219707489,0.684370219707489,1.0,1.0,-3.4146978855133057,1.5194216966629028,1.8952760696411133,0.7468584179878235,1.0,1.0,0.0,157.20370483398438,135.0,84933.2109375,0.0,3182.123779296875,1.0,278.1499938964844,283.2313842773437,300.3710632324219,305.9242553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703838586807251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13890.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9084646701812744,0.4244610965251922,0.3831063508987427,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.9990000128746032,0.6465814709663391,0.537030041217804,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9572131633758544,0.4883304536342621,0.3420236706733703,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.9442409873008728,0.4702487289905548,0.4461662471294403,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.7610600590705872,0.2474023252725601,1.122861623764038,285.337890625,284.95001220703125,303.20263671875,297.36016845703125,299.9337463378906,297.3007507324219,285.33624267578125,1.0,0.6215455532073975,0.6827458739280701,0.6827458739280701,1.0,1.0,-3.399985313415528,1.5115309953689575,1.8884541988372805,0.7423351407051086,1.0,1.0,0.0,152.5338134765625,153.0,84664.046875,0.0,3121.8125,1.0,278.1499938964844,283.2154235839844,300.3595275878906,305.8954467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870237410068512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.037841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.9102087616920472,0.424680233001709,0.3832385540008545,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9990000128746032,0.6540094614028931,0.5344211459159851,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.9597985148429872,0.4897715449333191,0.3429779410362243,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.9468203186988832,0.471446692943573,0.447235494852066,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.7630150318145752,0.2481878399848938,1.1261130571365356,285.3306579589844,284.95001220703125,303.2049865722656,297.3381652832031,299.94091796875,297.3177795410156,285.331298828125,1.0,0.6224899888038635,0.6794971823692322,0.6794971823692322,1.0,1.0,-3.4032986164093018,1.511136174201965,1.8921624422073364,0.7406379580497742,1.0,1.0,0.0,151.90078735351562,171.0,84615.734375,0.0,3125.625,1.0,278.1499938964844,283.2096862792969,300.3380432128906,305.8564758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701394200325012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13809.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.1181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.9102087616920472,0.424680233001709,0.3832385540008545,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9990000128746032,0.6540094614028931,0.5344211459159851,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.9597985148429872,0.4897715449333191,0.3429779410362243,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.9468203186988832,0.471446692943573,0.447235494852066,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.7630150318145752,0.2481878399848938,1.1261130571365356,285.3306579589844,284.95001220703125,303.2049865722656,297.3381652832031,299.94091796875,297.3177795410156,285.331298828125,1.0,0.6224899888038635,0.6794971823692322,0.6794971823692322,1.0,1.0,-3.4032986164093018,1.511136174201965,1.8921624422073364,0.7406379580497742,1.0,1.0,0.0,151.90078735351562,171.0,84615.734375,0.0,3125.625,1.0,278.1499938964844,283.2096862792969,300.3380432128906,305.8564758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701394200325012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13809.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.1181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9017155766487122,0.4251416027545929,0.3837520182132721,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9990000128746032,0.6580622792243958,0.5494117736816406,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.9515466094017028,0.4913949966430664,0.3441947400569916,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.9380538463592528,0.4728238880634308,0.4486477971076965,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.7571088075637817,0.2490413784980774,1.1306747198104858,285.35821533203125,284.95001220703125,303.2065734863281,297.3149719238281,299.9396057128906,297.3189697265625,285.35968017578125,1.0,0.6294704079627991,0.6762484908103943,0.6762484908103943,1.0,1.0,-3.430570602416992,1.5217639207839966,1.908806562423706,0.7450426816940308,1.0,1.0,0.0,157.45944213867188,189.0,84941.4140625,0.0,3219.84326171875,1.0,278.1499938964844,283.2281188964844,300.319091796875,305.8516540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709851503372192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.9017155766487122,0.4251416027545929,0.3837520182132721,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9990000128746032,0.6580622792243958,0.5494117736816406,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.9515466094017028,0.4913949966430664,0.3441947400569916,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.9380538463592528,0.4728238880634308,0.4486477971076965,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575744628906,0.7571088075637817,0.2490413784980774,1.1306747198104858,285.35821533203125,284.95001220703125,303.2065734863281,297.3149719238281,299.9396057128906,297.3189697265625,285.35968017578125,1.0,0.6294704079627991,0.6762484908103943,0.6762484908103943,1.0,1.0,-3.430570602416992,1.5217639207839966,1.908806562423706,0.7450426816940308,1.0,1.0,0.0,157.45944213867188,189.0,84941.4140625,0.0,3219.84326171875,1.0,278.1499938964844,283.2281188964844,300.319091796875,305.8516540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709851503372192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13858.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8881562948226929,0.4258253872394562,0.3846047520637512,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.9990000128746032,0.6584821343421936,0.575472891330719,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.9365147352218628,0.4931492805480957,0.3456116318702698,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.922701895236969,0.4743961691856384,0.4503819644451141,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7470196485519409,0.2499070167541504,1.1359931230545044,285.4039001464844,284.95001220703125,303.2074279785156,297.2906799316406,299.9288635253906,297.30419921875,285.4058532714844,1.0,0.6405680179595947,0.672369658946991,0.672369658946991,1.0,1.0,-3.473112106323242,1.5389505624771118,1.9341615438461304,0.7526982426643372,1.0,1.0,0.0,167.22300720214844,192.0,85475.3046875,0.0,3376.07568359375,1.0,278.1499938964844,283.2593994140625,300.2986755371094,305.86279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726727962493896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13946.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8881562948226929,0.4258253872394562,0.3846047520637512,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.9990000128746032,0.6584821343421936,0.575472891330719,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.9365147352218628,0.4931492805480957,0.3456116318702698,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.922701895236969,0.4743961691856384,0.4503819644451141,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7470196485519409,0.2499070167541504,1.1359931230545044,285.4039001464844,284.95001220703125,303.2074279785156,297.2906799316406,299.9288635253906,297.30419921875,285.4058532714844,1.0,0.6405680179595947,0.672369658946991,0.672369658946991,1.0,1.0,-3.473112106323242,1.5389505624771118,1.9341615438461304,0.7526982426643372,1.0,1.0,0.0,167.22300720214844,192.0,85475.3046875,0.0,3376.07568359375,1.0,278.1499938964844,283.2593994140625,300.2986755371094,305.86279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726727962493896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13946.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8790425062179565,0.4265386760234833,0.385461151599884,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.6570013761520386,0.5944467186927795,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.9262233972549438,0.4948967397212982,0.3469976484775543,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.9126378893852234,0.4759974777698517,0.452114850282669,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7403894066810608,0.2506869733333587,1.1406868696212769,285.4404296875,284.95001220703125,303.2076110839844,297.2654113769531,299.9132995605469,297.2825012207031,285.4416198730469,1.0,0.6486349701881409,0.6684908270835876,0.6684908270835876,1.0,1.0,-3.50638747215271,1.5516047477722168,1.9547827243804927,0.7583035826683044,1.0,1.0,0.0,174.70484924316406,195.0,85863.4765625,0.0,3499.826904296875,1.0,278.1499938964844,283.2835693359375,300.2749938964844,305.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746749758720398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14011.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8790425062179565,0.4265386760234833,0.385461151599884,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.6570013761520386,0.5944467186927795,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.9262233972549438,0.4948967397212982,0.3469976484775543,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.9126378893852234,0.4759974777698517,0.452114850282669,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7403894066810608,0.2506869733333587,1.1406868696212769,285.4404296875,284.95001220703125,303.2076110839844,297.2654113769531,299.9132995605469,297.2825012207031,285.4416198730469,1.0,0.6486349701881409,0.6684908270835876,0.6684908270835876,1.0,1.0,-3.50638747215271,1.5516047477722168,1.9547827243804927,0.7583035826683044,1.0,1.0,0.0,174.70484924316406,195.0,85863.4765625,0.0,3499.826904296875,1.0,278.1499938964844,283.2835693359375,300.2749938964844,305.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746749758720398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14011.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8754937648773193,0.4268732964992523,0.3858563601970672,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.9990000128746032,0.6561152338981628,0.6021953821182251,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.9222511649131776,0.4957429766654968,0.3476598262786865,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.908880054950714,0.4767787754535675,0.4529486894607544,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.7378342747688293,0.2510481178760528,1.1427977085113523,285.4544982910156,284.95001220703125,303.2074584960937,297.2524719238281,299.9056701660156,297.2723388671875,285.45556640625,1.0,0.6521042585372925,0.666551411151886,0.666551411151886,1.0,1.0,-3.520524978637696,1.556732177734375,1.9637929201126096,0.7603811621665955,1.0,1.0,0.0,177.8424530029297,195.0,86015.875,0.0,3552.831298828125,1.0,278.1499938964844,283.2928466796875,300.261962890625,305.86737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756217360496521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14035.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8723570108413696,0.4271928369998932,0.3862313032150268,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.9990000128746032,0.6551880836486816,0.609221339225769,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.9187793731689452,0.4965731203556061,0.3483050167560577,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.905665397644043,0.4775460064411163,0.4537623524665832,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.7355868220329285,0.2513967454433441,1.1448075771331787,285.4669494628906,284.95001220703125,303.2071533203125,297.23931884765625,299.8978271484375,297.2630920410156,285.4678955078125,1.0,0.6552999019622803,0.6641411185264587,0.6641411185264587,1.0,1.0,-3.533604145050049,1.561008334159851,1.9725958108901973,0.7618376016616821,1.0,1.0,0.0,180.7296905517578,198.0,86148.15625,0.0,3602.128173828125,1.0,278.1499938964844,283.3009033203125,300.2485656738281,305.8636779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765248656272888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851989746094,0.8663654327392578,0.4277631342411041,0.3869268894195556,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.998604416847229,0.653418242931366,0.6193028688430786,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9122334718704224,0.4981666803359985,0.3495531976222992,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8997540473937988,0.4790149629116058,0.4553355872631073,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.7312808036804199,0.2520471513271332,1.1486256122589111,285.4852600097656,284.95001220703125,303.20611572265625,297.2124938964844,299.8834228515625,297.24810791015625,285.4858093261719,1.0,0.6607818007469177,0.659320592880249,0.659320592880249,1.0,1.0,-3.55411434173584,1.5667541027069092,1.9873602390289309,0.7632729411125183,1.0,1.0,0.0,186.23736572265625,201.0,86329.40625,0.0,3686.53564453125,1.0,278.1499938964844,283.312255859375,300.22088623046875,305.85015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781718015670776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14078.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851989746094,0.8663654327392578,0.4277631342411041,0.3869268894195556,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.998604416847229,0.653418242931366,0.6193028688430786,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9122334718704224,0.4981666803359985,0.3495531976222992,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8997540473937988,0.4790149629116058,0.4553355872631073,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.7312808036804199,0.2520471513271332,1.1486256122589111,285.4852600097656,284.95001220703125,303.20611572265625,297.2124938964844,299.8834228515625,297.24810791015625,285.4858093261719,1.0,0.6607818007469177,0.659320592880249,0.659320592880249,1.0,1.0,-3.55411434173584,1.5667541027069092,1.9873602390289309,0.7632729411125183,1.0,1.0,0.0,186.23736572265625,201.0,86329.40625,0.0,3686.53564453125,1.0,278.1499938964844,283.312255859375,300.22088623046875,305.85015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781718015670776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14078.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8592044711112976,0.4281668365001678,0.3875389993190765,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9917597770690918,0.6527605056762695,0.618701696395874,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9045451879501344,0.499607115983963,0.3507439196109772,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8925648927688599,0.4803330302238464,0.4568330943584442,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7260046005249023,0.2525944709777832,1.15225350856781,285.4874572753906,284.95001220703125,303.2045593261719,297.1850891113281,299.8713073730469,297.2389221191406,285.48748779296875,1.0,0.6647705435752869,0.6545000076293945,0.6545000076293945,1.0,1.0,-3.5615603923797607,1.5663034915924072,1.9952569007873533,0.7614327073097229,1.0,1.0,0.0,192.2806854248047,204.0,86312.7734375,0.0,3742.0322265625,1.0,278.1499938964844,283.3119201660156,300.1919250488281,305.8237609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795081377029419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14065.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8592044711112976,0.4281668365001678,0.3875389993190765,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9917597770690918,0.6527605056762695,0.618701696395874,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9045451879501344,0.499607115983963,0.3507439196109772,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8925648927688599,0.4803330302238464,0.4568330943584442,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7260046005249023,0.2525944709777832,1.15225350856781,285.4874572753906,284.95001220703125,303.2045593261719,297.1850891113281,299.8713073730469,297.2389221191406,285.48748779296875,1.0,0.6647705435752869,0.6545000076293945,0.6545000076293945,1.0,1.0,-3.5615603923797607,1.5663034915924072,1.9952569007873533,0.7614327073097229,1.0,1.0,0.0,192.2806854248047,204.0,86312.7734375,0.0,3742.0322265625,1.0,278.1499938964844,283.3119201660156,300.1919250488281,305.8237609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795081377029419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14065.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8542726039886475,0.4284770786762237,0.3879882395267486,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.9868109226226808,0.652817964553833,0.6187928318977356,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8996590971946716,0.5009678602218628,0.3518181443214416,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8877273797988892,0.4815574586391449,0.4581640362739563,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.7223843336105347,0.2530980408191681,1.155324935913086,285.4884948730469,284.95001220703125,303.2024841308594,297.1571655273437,299.8612976074219,297.23297119140625,285.488525390625,1.0,0.6680869460105896,0.6502199172973633,0.6502199172973633,1.0,1.0,-3.5694243907928467,1.5663354396820068,2.00308895111084,0.759837806224823,1.0,1.0,0.0,196.84127807617188,207.0,86295.34375,0.0,3788.929931640625,1.0,278.1499938964844,283.3108825683594,300.162841796875,305.79302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805871605873108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14049.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.082763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8542726039886475,0.4284770786762237,0.3879882395267486,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.9868109226226808,0.652817964553833,0.6187928318977356,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8996590971946716,0.5009678602218628,0.3518181443214416,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8877273797988892,0.4815574586391449,0.4581640362739563,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.7223843336105347,0.2530980408191681,1.155324935913086,285.4884948730469,284.95001220703125,303.2024841308594,297.1571655273437,299.8612976074219,297.23297119140625,285.488525390625,1.0,0.6680869460105896,0.6502199172973633,0.6502199172973633,1.0,1.0,-3.5694243907928467,1.5663354396820068,2.00308895111084,0.759837806224823,1.0,1.0,0.0,196.84127807617188,207.0,86295.34375,0.0,3788.929931640625,1.0,278.1499938964844,283.3108825683594,300.162841796875,305.79302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805871605873108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14049.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.082763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8502482175827026,0.4287331104278564,0.3883606493473053,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.982654869556427,0.653154194355011,0.6191895604133606,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8957611322402954,0.5022887587547302,0.3528424203395843,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.883838951587677,0.4827179610729217,0.4594062566757202,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.7194093465805054,0.2535645961761474,1.1581166982650757,285.4882202148437,284.95001220703125,303.20001220703125,297.12890625,299.8515625,297.2283020019531,285.4882202148437,1.0,0.6709792017936707,0.645939826965332,0.645939826965332,1.0,1.0,-3.576434373855591,1.5658481121063232,2.010586261749268,0.7579119205474854,1.0,1.0,0.0,200.76617431640625,210.0,86258.9375,0.0,3830.635009765625,1.0,278.1499938964844,283.3087463378906,300.134033203125,305.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815715909004211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14030.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8502482175827026,0.4287331104278564,0.3883606493473053,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.982654869556427,0.653154194355011,0.6191895604133606,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8957611322402954,0.5022887587547302,0.3528424203395843,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.883838951587677,0.4827179610729217,0.4594062566757202,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.7194093465805054,0.2535645961761474,1.1581166982650757,285.4882202148437,284.95001220703125,303.20001220703125,297.12890625,299.8515625,297.2283020019531,285.4882202148437,1.0,0.6709792017936707,0.645939826965332,0.645939826965332,1.0,1.0,-3.576434373855591,1.5658481121063232,2.010586261749268,0.7579119205474854,1.0,1.0,0.0,200.76617431640625,210.0,86258.9375,0.0,3830.635009765625,1.0,278.1499938964844,283.3087463378906,300.134033203125,305.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815715909004211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14030.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8484575152397156,0.428846925497055,0.3885277211666107,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.9807627201080322,0.6533622145652771,0.6194342374801636,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.894050121307373,0.5029409527778625,0.3533436059951782,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.8821258544921875,0.4832804203033447,0.4600038826465606,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7180727124214172,0.2537859082221985,1.1594310998916626,285.4878234863281,284.95001220703125,303.1986083984375,297.1146850585937,299.8467102050781,297.22625732421875,285.4878234863281,1.0,0.6723355650901794,0.6437997817993164,0.6437997817993164,1.0,1.0,-3.5798332691192627,1.5655015707015991,2.014331579208374,0.7568688988685608,1.0,1.0,0.0,202.5789794921875,210.0,86237.0703125,0.0,3850.360595703125,1.0,278.1499938964844,283.3074645996094,300.11962890625,305.7452697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820461630821228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14020.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.8467682600021362,0.428952157497406,0.3886842727661133,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.978950560092926,0.653581976890564,0.619692862033844,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.8924487829208374,0.5035894513130188,0.3538398742675781,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.8805177211761475,0.4838318228721618,0.460588127374649,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.7168002724647522,0.2539990842342376,1.1606966257095337,285.4873046875,284.95001220703125,303.1971130371094,297.10040283203125,299.84197998046875,297.22430419921875,285.4872741699219,1.0,0.673647403717041,0.641775906085968,0.641775906085968,1.0,1.0,-3.583156108856201,1.5651825666427612,2.017973661422729,0.7558691501617432,1.0,1.0,0.0,204.32456970214844,213.0,86213.859375,0.0,3869.515380859375,1.0,278.1499938964844,283.3060913085937,300.105224609375,305.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825125098228455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14010.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8436148166656494,0.4291360974311828,0.3889680206775665,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.975493550300598,0.6540358662605286,0.6202284097671509,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8894924521446228,0.5048779249191284,0.3548215627670288,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8775327801704407,0.4849008023738861,0.4617186784744262,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7143851518630981,0.2543994188308716,1.1630853414535522,285.4857788085937,284.95001220703125,303.19390869140625,297.0718078613281,299.8323974609375,297.2206726074219,285.4857482910156,1.0,0.6761627793312073,0.6377281546592712,0.6377281546592712,1.0,1.0,-3.589557647705078,1.564344048500061,2.025213718414306,0.7537211775779724,1.0,1.0,0.0,207.6687927246093,216.0,86160.4765625,0.0,3906.40087890625,1.0,278.1499938964844,283.30291748046875,300.0764465332031,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834227323532104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13988.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8436148166656494,0.4291360974311828,0.3889680206775665,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.975493550300598,0.6540358662605286,0.6202284097671509,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8894924521446228,0.5048779249191284,0.3548215627670288,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.8775327801704407,0.4849008023738861,0.4617186784744262,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7143851518630981,0.2543994188308716,1.1630853414535522,285.4857788085937,284.95001220703125,303.19390869140625,297.0718078613281,299.8323974609375,297.2206726074219,285.4857482910156,1.0,0.6761627793312073,0.6377281546592712,0.6377281546592712,1.0,1.0,-3.589557647705078,1.564344048500061,2.025213718414306,0.7537211775779724,1.0,1.0,0.0,207.6687927246093,216.0,86160.4765625,0.0,3906.40087890625,1.0,278.1499938964844,283.30291748046875,300.0764465332031,305.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834227323532104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13988.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.84065181016922,0.4292900562286377,0.3892211616039276,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.972147524356842,0.6544871926307678,0.6207640767097473,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8867455720901489,0.5061607360839844,0.3557957410812378,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.874739944934845,0.485931783914566,0.4628093242645263,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7120540142059326,0.2547695636749267,1.1653209924697876,285.4836730957031,284.95001220703125,303.1903991699219,297.0431823730469,299.8226623535156,297.21734619140625,285.4836120605469,1.0,0.6785836219787598,0.6336803436279297,0.6336803436279297,1.0,1.0,-3.5956804752349854,1.5632411241531372,2.0324394702911377,0.7513669729232788,1.0,1.0,0.0,210.9066162109375,219.0,86099.03125,0.0,3942.040771484375,1.0,278.1499938964844,283.2992553710937,300.0476989746094,305.6628723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843075633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13965.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.84065181016922,0.4292900562286377,0.3892211616039276,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.972147524356842,0.6544871926307678,0.6207640767097473,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8867455720901489,0.5061607360839844,0.3557957410812378,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.874739944934845,0.485931783914566,0.4628093242645263,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7120540142059326,0.2547695636749267,1.1653209924697876,285.4836730957031,284.95001220703125,303.1903991699219,297.0431823730469,299.8226623535156,297.21734619140625,285.4836120605469,1.0,0.6785836219787598,0.6336803436279297,0.6336803436279297,1.0,1.0,-3.5956804752349854,1.5632411241531372,2.0324394702911377,0.7513669729232788,1.0,1.0,0.0,210.9066162109375,219.0,86099.03125,0.0,3942.040771484375,1.0,278.1499938964844,283.2992553710937,300.0476989746094,305.6628723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843075633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13965.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8378220200538635,0.4294159114360809,0.3894469738006592,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.9688621759414672,0.6549271941184998,0.6212897896766663,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.884149968624115,0.5074428915977478,0.3567671477794647,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8720805048942566,0.4869270324707031,0.4638639986515045,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7097576260566711,0.255110502243042,1.167415738105774,285.48101806640625,284.95001220703125,303.1866455078125,297.01470947265625,299.81280517578125,297.2142028808594,285.48095703125,1.0,0.6809335947036743,0.6296864748001099,0.6296864748001099,1.0,1.0,-3.6015427112579346,1.5619308948516846,2.03961181640625,0.7488588094711304,1.0,1.0,0.0,214.0804138183593,222.0,86030.9140625,0.0,3976.72705078125,1.0,278.1499938964844,283.29522705078125,300.01910400390625,305.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885165810585022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13940.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
