time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020520,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8378220200538635,0.4294159114360809,0.3894469738006592,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.9688621759414672,0.6549271941184998,0.6212897896766663,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.884149968624115,0.5074428915977478,0.3567671477794647,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8720805048942566,0.4869270324707031,0.4638639986515045,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7097576260566711,0.255110502243042,1.167415738105774,285.48101806640625,284.95001220703125,303.1866455078125,297.01470947265625,299.81280517578125,297.2142028808594,285.48095703125,1.0,0.6809335947036743,0.6296864748001099,0.6296864748001099,1.0,1.0,-3.6015427112579346,1.5619308948516846,2.03961181640625,0.7488588094711304,1.0,1.0,0.0,214.0804138183593,222.0,86030.9140625,0.0,3976.72705078125,1.0,278.1499938964844,283.29522705078125,300.01910400390625,305.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885165810585022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13940.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8350902795791626,0.4295069873332977,0.3896415531635284,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.9656197428703308,0.655366837978363,0.6218125820159912,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8816863298416138,0.5087504386901855,0.3577517569065094,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8695198893547058,0.4878799319267273,0.464878648519516,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.7074707746505737,0.255422830581665,1.1693756580352783,285.4778747558594,284.95001220703125,303.1827087402344,296.9864807128906,299.80279541015625,297.2113342285156,285.477783203125,1.0,0.6832272410392761,0.6256925463676453,0.6256925463676453,1.0,1.0,-3.607169389724731,1.56037437915802,2.046795129776001,0.746151328086853,1.0,1.0,0.0,217.2124481201172,225.0,85956.1796875,0.0,4010.651611328125,1.0,278.1499938964844,283.290771484375,299.9907531738281,305.5953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859947919845581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13915.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8350902795791626,0.4295069873332977,0.3896415531635284,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.9656197428703308,0.655366837978363,0.6218125820159912,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8816863298416138,0.5087504386901855,0.3577517569065094,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8695198893547058,0.4878799319267273,0.464878648519516,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.7074707746505737,0.255422830581665,1.1693756580352783,285.4778747558594,284.95001220703125,303.1827087402344,296.9864807128906,299.80279541015625,297.2113342285156,285.477783203125,1.0,0.6832272410392761,0.6256925463676453,0.6256925463676453,1.0,1.0,-3.607169389724731,1.56037437915802,2.046795129776001,0.746151328086853,1.0,1.0,0.0,217.2124481201172,225.0,85956.1796875,0.0,4010.651611328125,1.0,278.1499938964844,283.290771484375,299.9907531738281,305.5953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859947919845581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13915.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.8337527513504028,0.4295397102832794,0.3897276222705841,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.964011251926422,0.655592143535614,0.6220779418945312,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.8804997205734253,0.5094214081764221,0.3582544326782226,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.8682686686515808,0.4883408844470978,0.4653717279434204,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7063401937484741,0.2555707991123199,1.1703174114227295,285.4761657714844,284.95001220703125,303.1806945800781,296.9725036621094,299.7977600097656,297.2099914550781,285.47607421875,1.0,0.6843598484992981,0.6236955523490906,0.6236955523490906,1.0,1.0,-3.609922170639038,1.5595145225524902,2.050407648086548,0.7447279691696167,1.0,1.0,0.0,218.7700958251953,225.0,85917.0078125,0.0,4027.443359375,1.0,278.1499938964844,283.2884521484375,299.9766845703125,305.578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863969445228577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13902.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.496826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8324334621429443,0.4295648038387298,0.3898075520992279,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9624115228652954,0.6558218598365784,0.6223455667495728,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8793412446975708,0.5101040601730347,0.3587629199028015,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8670369386672974,0.4887928366661072,0.4658569991588592,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.7052221894264221,0.2557142972946167,1.1712384223937988,285.47442626953125,284.95001220703125,303.1786193847656,296.9586181640625,299.792724609375,297.2087097167969,285.4743347167969,1.0,0.6854846477508545,0.6217338442802429,0.6217338442802429,1.0,1.0,-3.612643241882324,1.558639407157898,2.054003953933716,0.7432944178581238,1.0,1.0,0.0,220.3228302001953,228.0,85877.265625,0.0,4044.14599609375,1.0,278.1499938964844,283.2860717773437,299.96270751953125,305.5614318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867908716201782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13889.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8298409581184387,0.4295819401741028,0.3899365663528442,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.9592485427856444,0.6562959551811218,0.6228945255279541,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8771241903305054,0.5115202069282532,0.3598147630691528,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8646220564842224,0.4896533787250519,0.4667862057685852,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7030179500579834,0.2559797167778015,1.1729792356491089,285.4705810546875,284.95001220703125,303.1744384765625,296.9312438964844,299.7825927734375,297.2063903808594,285.4704895019531,1.0,0.6877017617225647,0.6178103685379028,0.6178103685379028,1.0,1.0,-3.617938041687012,1.5567189455032349,2.0612192153930664,0.7402842044830322,1.0,1.0,0.0,223.407455444336,231.0,85793.6953125,0.0,4077.1044921875,1.0,278.1499938964844,283.2810974121094,299.93524169921875,305.5277404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875563740730286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8298409581184387,0.4295819401741028,0.3899365663528442,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.9592485427856444,0.6562959551811218,0.6228945255279541,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8771241903305054,0.5115202069282532,0.3598147630691528,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8646220564842224,0.4896533787250519,0.4667862057685852,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7030179500579834,0.2559797167778015,1.1729792356491089,285.4705810546875,284.95001220703125,303.1744384765625,296.9312438964844,299.7825927734375,297.2063903808594,285.4704895019531,1.0,0.6877017617225647,0.6178103685379028,0.6178103685379028,1.0,1.0,-3.617938041687012,1.5567189455032349,2.0612192153930664,0.7402842044830322,1.0,1.0,0.0,223.407455444336,231.0,85793.6953125,0.0,4077.1044921875,1.0,278.1499938964844,283.2810974121094,299.93524169921875,305.5277404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875563740730286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8273000121116638,0.4295711517333984,0.390038251876831,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.9561132788658142,0.6567707061767578,0.6234472990036011,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.875007688999176,0.5129745602607727,0.3608961403369903,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8622641563415527,0.4904736876487732,0.4676752388477325,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7008466124534607,0.256220281124115,1.1746069192886353,285.4664306640625,284.95001220703125,303.1701965332031,296.90447998046875,299.7723693847656,297.20428466796875,285.46630859375,1.0,0.6898841857910156,0.6138869524002075,0.6138869524002075,1.0,1.0,-3.6230547428131104,1.5545713901519775,2.068483352661133,0.7370803952217102,1.0,1.0,0.0,226.4788513183593,234.0,85705.890625,0.0,4109.60498046875,1.0,278.1499938964844,283.2758483886719,299.9083557128906,305.4943542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882849812507629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.16552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8273000121116638,0.4295711517333984,0.390038251876831,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.9561132788658142,0.6567707061767578,0.6234472990036011,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.875007688999176,0.5129745602607727,0.3608961403369903,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8622641563415527,0.4904736876487732,0.4676752388477325,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7008466124534607,0.256220281124115,1.1746069192886353,285.4664306640625,284.95001220703125,303.1701965332031,296.90447998046875,299.7723693847656,297.20428466796875,285.46630859375,1.0,0.6898841857910156,0.6138869524002075,0.6138869524002075,1.0,1.0,-3.6230547428131104,1.5545713901519775,2.068483352661133,0.7370803952217102,1.0,1.0,0.0,226.4788513183593,234.0,85705.890625,0.0,4109.60498046875,1.0,278.1499938964844,283.2758483886719,299.9083557128906,305.4943542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882849812507629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.16552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8248051404953003,0.4295413196086883,0.3901216983795166,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9530002474784852,0.6572412252426147,0.623997688293457,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8729747533798218,0.5144556760787964,0.3619975447654724,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8599624037742615,0.4912656545639038,0.4685361087322235,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.698706865310669,0.2564405798912048,1.1761430501937866,285.4620666503906,284.95001220703125,303.1659545898437,296.87847900390625,299.7620849609375,297.2023620605469,285.4619445800781,1.0,0.6920393109321594,0.6099963784217834,0.6099963784217834,1.0,1.0,-3.628025770187378,1.5522459745407104,2.075779914855957,0.7337248921394348,1.0,1.0,0.0,229.54364013671875,237.0,85615.71875,0.0,4141.767578125,1.0,278.1499938964844,283.2704772949219,299.88214111328125,305.4614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889714479446411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13808.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8248051404953003,0.4295413196086883,0.3901216983795166,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9530002474784852,0.6572412252426147,0.623997688293457,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8729747533798218,0.5144556760787964,0.3619975447654724,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8599624037742615,0.4912656545639038,0.4685361087322235,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.698706865310669,0.2564405798912048,1.1761430501937866,285.4620666503906,284.95001220703125,303.1659545898437,296.87847900390625,299.7620849609375,297.2023620605469,285.4619445800781,1.0,0.6920393109321594,0.6099963784217834,0.6099963784217834,1.0,1.0,-3.628025770187378,1.5522459745407104,2.075779914855957,0.7337248921394348,1.0,1.0,0.0,229.54364013671875,237.0,85615.71875,0.0,4141.767578125,1.0,278.1499938964844,283.2704772949219,299.88214111328125,305.4614562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889714479446411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13808.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8223505020141602,0.4294943213462829,0.3901890218257904,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.9499109387397766,0.6577050685882568,0.624542772769928,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8710211515426636,0.515963613986969,0.363118052482605,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8577151298522949,0.4920316636562347,0.469371497631073,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.6965969800949097,0.2566404342651367,1.177586793899536,285.4574890136719,284.95001220703125,303.1617736816406,296.8533020019531,299.7517395019531,297.2006225585937,285.4573669433594,1.0,0.6941680312156677,0.6061058044433594,0.6061058044433594,1.0,1.0,-3.632852792739868,1.5497186183929443,2.083134174346924,0.7301919460296631,1.0,1.0,0.0,232.6023101806641,240.0,85523.5234375,0.0,4173.5927734375,1.0,278.1499938964844,283.2649841308594,299.8567810058594,305.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896166086196899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8223505020141602,0.4294943213462829,0.3901890218257904,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.9499109387397766,0.6577050685882568,0.624542772769928,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8710211515426636,0.515963613986969,0.363118052482605,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8577151298522949,0.4920316636562347,0.469371497631073,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.6965969800949097,0.2566404342651367,1.177586793899536,285.4574890136719,284.95001220703125,303.1617736816406,296.8533020019531,299.7517395019531,297.2006225585937,285.4573669433594,1.0,0.6941680312156677,0.6061058044433594,0.6061058044433594,1.0,1.0,-3.632852792739868,1.5497186183929443,2.083134174346924,0.7301919460296631,1.0,1.0,0.0,232.6023101806641,240.0,85523.5234375,0.0,4173.5927734375,1.0,278.1499938964844,283.2649841308594,299.8567810058594,305.4292297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896166086196899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8211364150047302,0.429465502500534,0.3902177810668945,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9483757019042968,0.6579347252845764,0.6248133182525635,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.870072066783905,0.5167271494865417,0.3636849522590637,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.8566116094589233,0.4924065172672272,0.4697813391685486,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.6955533623695374,0.256733626127243,1.1782784461975098,285.4551696777344,284.95001220703125,303.15972900390625,296.8410949707031,299.7465209960937,297.1998291015625,285.4550170898437,1.0,0.6952238082885742,0.6041605472564697,0.6041605472564697,1.0,1.0,-3.63521957397461,1.548383355140686,2.086836099624634,0.7283616065979004,1.0,1.0,0.0,234.1302795410156,240.0,85476.9453125,0.0,4189.4033203125,1.0,278.1499938964844,283.2621765136719,299.84442138671875,305.4134216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899211883544922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13767.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8199305534362793,0.4294332861900329,0.3902433812618255,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.946847915649414,0.6581627726554871,0.6250823140144348,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8691419959068298,0.5174979567527771,0.3642567694187164,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8555215001106262,0.4927758872509002,0.4701858758926391,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.6945173144340515,0.2568221688270569,1.1789488792419434,285.4528503417969,284.95001220703125,303.1576843261719,296.8291320800781,299.74139404296875,297.1990661621094,285.45269775390625,1.0,0.6962738037109375,0.6022553443908691,0.6022553443908691,1.0,1.0,-3.6375553607940674,1.5470472574234009,2.090507984161377,0.726534903049469,1.0,1.0,0.0,235.6567840576172,243.0,85430.78125,0.0,4205.14111328125,1.0,278.1499938964844,283.2594299316406,299.83233642578125,305.3978881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902156949043274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.224365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8175395727157593,0.4293577075004577,0.3902842104434967,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9438167214393616,0.6586139798164368,0.6256157159805298,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8673402070999146,0.5190661549568176,0.3654185533523559,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8533798456192017,0.4934968054294586,0.4709776639938354,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.6924663782119751,0.2569837868213653,1.180219292640686,285.4481506347656,284.95001220703125,303.1537475585937,296.8060607910156,299.7311096191406,297.1976928710937,285.447998046875,1.0,0.698354959487915,0.5984449982643127,0.5984449982643127,1.0,1.0,-3.642125844955444,1.544236421585083,2.0978894233703613,0.7227585911750793,1.0,1.0,0.0,238.70469665527344,246.0,85338.3046875,0.0,4236.37060546875,1.0,278.1499938964844,283.25390625,299.8091125488281,305.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890776515007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13728.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8175395727157593,0.4293577075004577,0.3902842104434967,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9438167214393616,0.6586139798164368,0.6256157159805298,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8673402070999146,0.5190661549568176,0.3654185533523559,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8533798456192017,0.4934968054294586,0.4709776639938354,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.6924663782119751,0.2569837868213653,1.180219292640686,285.4481506347656,284.95001220703125,303.1537475585937,296.8060607910156,299.7311096191406,297.1976928710937,285.447998046875,1.0,0.698354959487915,0.5984449982643127,0.5984449982643127,1.0,1.0,-3.642125844955444,1.544236421585083,2.0978894233703613,0.7227585911750793,1.0,1.0,0.0,238.70469665527344,246.0,85338.3046875,0.0,4236.37060546875,1.0,278.1499938964844,283.25390625,299.8091125488281,305.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890776515007019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13728.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8151711821556091,0.4292725026607513,0.390316367149353,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9408189058303832,0.6590610146522522,0.6261451840400696,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8656059503555298,0.5206603407859802,0.3665980696678161,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8512893915176392,0.4942020773887634,0.4717545807361603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.6904470324516296,0.2571316659450531,1.1814279556274414,285.44342041015625,284.95001220703125,303.1499938964844,296.7842102050781,299.7208251953125,297.19647216796875,285.4432678222656,1.0,0.700419008731842,0.5946345925331116,0.5946345925331116,1.0,1.0,-3.646608352661133,1.541252374649048,2.105355739593506,0.7188215851783752,1.0,1.0,0.0,241.75125122070312,249.0,85246.1484375,0.0,4267.4326171875,1.0,278.1499938964844,283.2483825683594,299.7868957519531,305.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912742137908936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13703.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8151711821556091,0.4292725026607513,0.390316367149353,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9408189058303832,0.6590610146522522,0.6261451840400696,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8656059503555298,0.5206603407859802,0.3665980696678161,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.8512893915176392,0.4942020773887634,0.4717545807361603,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.6904470324516296,0.2571316659450531,1.1814279556274414,285.44342041015625,284.95001220703125,303.1499938964844,296.7842102050781,299.7208251953125,297.19647216796875,285.4432678222656,1.0,0.700419008731842,0.5946345925331116,0.5946345925331116,1.0,1.0,-3.646608352661133,1.541252374649048,2.105355739593506,0.7188215851783752,1.0,1.0,0.0,241.75125122070312,249.0,85246.1484375,0.0,4267.4326171875,1.0,278.1499938964844,283.2483825683594,299.7868957519531,305.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912742137908936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13703.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.81281977891922,0.4291747808456421,0.3903370797634125,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.9378616809844972,0.6595022082328796,0.62666916847229,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.863946795463562,0.5222928524017334,0.3678037524223327,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.8492482304573059,0.4948865473270416,0.4725116193294525,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.6884570717811584,0.2572613954544067,1.182554006576538,285.4386901855469,284.95001220703125,303.14569091796875,296.7637939453125,299.7100830078125,297.1954650878906,285.43853759765625,1.0,0.7024619579315186,0.5908149480819702,0.5908149480819702,1.0,1.0,-3.650980710983277,1.5380712747573853,2.1129095554351807,0.7147043347358704,1.0,1.0,0.0,244.79147338867188,252.0,85155.5859375,0.0,4298.22900390625,1.0,278.1499938964844,283.24298095703125,299.76629638671875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917339444160461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13678.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.419677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.81281977891922,0.4291747808456421,0.3903370797634125,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.9378616809844972,0.6595022082328796,0.62666916847229,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.863946795463562,0.5222928524017334,0.3678037524223327,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.8492482304573059,0.4948865473270416,0.4725116193294525,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.6884570717811584,0.2572613954544067,1.182554006576538,285.4386901855469,284.95001220703125,303.14569091796875,296.7637939453125,299.7100830078125,297.1954650878906,285.43853759765625,1.0,0.7024619579315186,0.5908149480819702,0.5908149480819702,1.0,1.0,-3.650980710983277,1.5380712747573853,2.1129095554351807,0.7147043347358704,1.0,1.0,0.0,244.79147338867188,252.0,85155.5859375,0.0,4298.22900390625,1.0,278.1499938964844,283.24298095703125,299.76629638671875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917339444160461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13678.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.419677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8104771375656128,0.4290678203105926,0.3903495967388153,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.9349453449249268,0.6599388718605042,0.6271890997886658,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8623529672622681,0.5239564180374146,0.3690306842327118,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8472537994384766,0.4955555200576782,0.4732540845870971,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.6864975094795227,0.2573778331279754,1.1836203336715698,285.4339294433594,284.95001220703125,303.1400146484375,296.7448425292969,299.6988525390625,297.1946105957031,285.43377685546875,1.0,0.7044891119003296,0.5869952440261841,0.5869952440261841,1.0,1.0,-3.655272722244263,1.534714937210083,2.12055778503418,0.7104273438453674,1.0,1.0,0.0,247.8307342529297,255.0,85066.34375,0.0,4328.87353515625,1.0,278.1499938964844,283.23760986328125,299.7469482421875,305.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921229243278503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13654.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8104771375656128,0.4290678203105926,0.3903495967388153,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.9349453449249268,0.6599388718605042,0.6271890997886658,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8623529672622681,0.5239564180374146,0.3690306842327118,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8472537994384766,0.4955555200576782,0.4732540845870971,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.6864975094795227,0.2573778331279754,1.1836203336715698,285.4339294433594,284.95001220703125,303.1400146484375,296.7448425292969,299.6988525390625,297.1946105957031,285.43377685546875,1.0,0.7044891119003296,0.5869952440261841,0.5869952440261841,1.0,1.0,-3.655272722244263,1.534714937210083,2.12055778503418,0.7104273438453674,1.0,1.0,0.0,247.8307342529297,255.0,85066.34375,0.0,4328.87353515625,1.0,278.1499938964844,283.23760986328125,299.7469482421875,305.2850036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921229243278503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13654.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.809307336807251,0.4290098845958709,0.390351802110672,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9335048198699952,0.6601548790931702,0.6274468898773193,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.8615831732749939,0.5248039960861206,0.3696549534797668,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.8462735414505005,0.4958824515342712,0.47361820936203,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.6855286359786987,0.2574297487735748,1.1841248273849487,285.4315490722656,284.95001220703125,303.1366577148437,296.73590087890625,299.69293212890625,297.1942749023437,285.431396484375,1.0,0.7054955959320068,0.585085391998291,0.585085391998291,1.0,1.0,-3.657382011413574,1.5329678058624268,2.1244142055511475,0.7082265615463257,1.0,1.0,0.0,249.34829711914065,255.0,85022.71875,0.0,4344.1083984375,1.0,278.1499938964844,283.2350158691406,299.7379455566406,305.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923068642616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13643.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.8081374168395996,0.4289499223232269,0.3903521299362182,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.9320761561393738,0.6603695750236511,0.6277034282684326,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8608298301696777,0.5256606340408325,0.3702854812145233,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8453044295310974,0.4962055683135986,0.4739786386489868,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.684567391872406,0.2574785351753235,1.184614896774292,285.4292297363281,284.95001220703125,303.13299560546875,296.7273254394531,299.68701171875,297.1939392089844,285.4291076660156,1.0,0.7064983248710632,0.5832486152648926,0.5832486152648926,1.0,1.0,-3.659473180770874,1.5312751531600952,2.1281979084014893,0.7060834765434265,1.0,1.0,0.0,250.86534118652344,258.0,84980.7265625,0.0,4359.306640625,1.0,278.1499938964844,283.23248291015625,299.7292785644531,305.26080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924789428710938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8057932257652283,0.4288224279880523,0.390345960855484,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9292564988136292,0.6607942581176758,0.6282122135162354,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.859374463558197,0.5274063944816589,0.3715687990188598,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8433977961540222,0.4968381524085998,0.4746866226196289,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.6826668381690979,0.257565289735794,1.185545802116394,285.4246826171875,284.95001220703125,303.1247253417969,296.71124267578125,299.6747436523437,297.1934509277344,285.4245300292969,1.0,0.7084914445877075,0.5795751214027405,0.5795751214027405,1.0,1.0,-3.663594245910645,1.5277754068374634,2.135818719863892,0.7016943097114563,1.0,1.0,0.0,253.8968963623047,261.0,84898.65625,0.0,4389.5703125,1.0,278.1499938964844,283.2275695800781,299.7130432128906,305.23834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927945494651794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8057932257652283,0.4288224279880523,0.390345960855484,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.9292564988136292,0.6607942581176758,0.6282122135162354,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.859374463558197,0.5274063944816589,0.3715687990188598,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8433977961540222,0.4968381524085998,0.4746866226196289,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.6826668381690979,0.257565289735794,1.185545802116394,285.4246826171875,284.95001220703125,303.1247253417969,296.71124267578125,299.6747436523437,297.1934509277344,285.4245300292969,1.0,0.7084914445877075,0.5795751214027405,0.5795751214027405,1.0,1.0,-3.663594245910645,1.5277754068374634,2.135818719863892,0.7016943097114563,1.0,1.0,0.0,253.8968963623047,261.0,84898.65625,0.0,4389.5703125,1.0,278.1499938964844,283.2275695800781,299.7130432128906,305.23834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927945494651794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8034540414810181,0.428676575422287,0.390325665473938,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9264960885047911,0.6612263917922974,0.6287252306938171,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8579933643341064,0.5292169451713562,0.372891753911972,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8415296673774719,0.4974461793899536,0.4753738641738891,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.6807984113693237,0.2576412260532379,1.1864275932312012,285.420166015625,284.95001220703125,303.1151428222656,296.69647216796875,299.6619567871094,297.19317626953125,285.4200134277344,1.0,0.7104727029800415,0.5759015679359436,0.5759015679359436,1.0,1.0,-3.667665719985962,1.524120569229126,2.143545150756836,0.6971582770347595,1.0,1.0,0.0,256.92626953125,264.0,84818.6484375,0.0,4419.75146484375,1.0,278.1499938964844,283.2227783203125,299.697998046875,305.2172546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930580019950867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8034540414810181,0.428676575422287,0.390325665473938,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9264960885047911,0.6612263917922974,0.6287252306938171,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8579933643341064,0.5292169451713562,0.372891753911972,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.8415296673774719,0.4974461793899536,0.4753738641738891,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.6807984113693237,0.2576412260532379,1.1864275932312012,285.420166015625,284.95001220703125,303.1151428222656,296.69647216796875,299.6619567871094,297.19317626953125,285.4200134277344,1.0,0.7104727029800415,0.5759015679359436,0.5759015679359436,1.0,1.0,-3.667665719985962,1.524120569229126,2.143545150756836,0.6971582770347595,1.0,1.0,0.0,256.92626953125,264.0,84818.6484375,0.0,4419.75146484375,1.0,278.1499938964844,283.2227783203125,299.697998046875,305.2172546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930580019950867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13590.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.8011415600776672,0.428498238325119,0.3902791142463684,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9238111972808838,0.661682665348053,0.6292566657066345,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.8567096590995789,0.5311373472213745,0.3742836713790893,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.8396936655044556,0.4980141818523407,0.4760265350341797,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.6789640784263611,0.257706344127655,1.1872587203979492,285.4157409667969,284.95001220703125,303.1043701171875,296.6830444335937,299.64874267578125,297.1932678222656,285.4156188964844,1.0,0.7124435901641846,0.572258710861206,0.572258710861206,1.0,1.0,-3.671709060668945,1.520363450050354,2.151345729827881,0.6925227642059326,1.0,1.0,0.0,259.9498291015625,267.0,84741.9765625,0.0,4449.8818359375,1.0,278.1499938964844,283.2181701660156,299.684326171875,305.19781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932884931564331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.8011415600776672,0.428498238325119,0.3902791142463684,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9238111972808838,0.661682665348053,0.6292566657066345,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.8567096590995789,0.5311373472213745,0.3742836713790893,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.8396936655044556,0.4980141818523407,0.4760265350341797,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.6789640784263611,0.257706344127655,1.1872587203979492,285.4157409667969,284.95001220703125,303.1043701171875,296.6830444335937,299.64874267578125,297.1932678222656,285.4156188964844,1.0,0.7124435901641846,0.572258710861206,0.572258710861206,1.0,1.0,-3.671709060668945,1.520363450050354,2.151345729827881,0.6925227642059326,1.0,1.0,0.0,259.9498291015625,267.0,84741.9765625,0.0,4449.8818359375,1.0,278.1499938964844,283.2181701660156,299.684326171875,305.19781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932884931564331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
