time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022380,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.7988555431365967,0.4282977879047394,0.3902104198932647,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.9211968183517456,0.6621472835540771,0.6297991871833801,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8555115461349487,0.53313809633255,0.3757365942001343,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8378860950469971,0.4985497593879699,0.4766466319561004,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6771603226661682,0.2577601671218872,1.188038349151611,285.4114074707031,284.95001220703125,303.09234619140625,296.6708374023437,299.6349792480469,297.193603515625,285.4112854003906,1.0,0.7144036889076233,0.5686158537864685,0.5686158537864685,1.0,1.0,-3.6757118701934814,1.5164552927017212,2.1592564582824707,0.6877426505088806,1.0,1.0,0.0,262.97052001953125,270.0,84668.0234375,0.0,4479.94580078125,1.0,278.1499938964844,283.2137451171875,299.6720275878906,305.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934884071350098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13553.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.7988555431365967,0.4282977879047394,0.3902104198932647,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.9211968183517456,0.6621472835540771,0.6297991871833801,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8555115461349487,0.53313809633255,0.3757365942001343,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.8378860950469971,0.4985497593879699,0.4766466319561004,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.6771603226661682,0.2577601671218872,1.188038349151611,285.4114074707031,284.95001220703125,303.09234619140625,296.6708374023437,299.6349792480469,297.193603515625,285.4112854003906,1.0,0.7144036889076233,0.5686158537864685,0.5686158537864685,1.0,1.0,-3.6757118701934814,1.5164552927017212,2.1592564582824707,0.6877426505088806,1.0,1.0,0.0,262.97052001953125,270.0,84668.0234375,0.0,4479.94580078125,1.0,278.1499938964844,283.2137451171875,299.6720275878906,305.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934884071350098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13553.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.7977235317230225,0.4281929731369018,0.3901714086532593,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.9199129343032836,0.6623783111572266,0.6300703883171082,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8549358248710632,0.5341562628746033,0.3764769434928894,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8369934558868408,0.4988097548484802,0.4769487380981445,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.6762693524360657,0.2577835917472839,1.1884125471115112,285.4092712402344,284.95001220703125,303.0859069824219,296.6651916503906,299.6279296875,297.1938171386719,285.4091186523437,1.0,0.7153800129890442,0.5667944550514221,0.5667944550514221,1.0,1.0,-3.6776955127716064,1.5144425630569458,2.163252830505371,0.6852971911430359,1.0,1.0,0.0,264.4812927246094,270.0,84631.8515625,0.0,4494.955078125,1.0,278.1499938964844,283.2115783691406,299.666259765625,305.1714782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935718536376953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13544.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.5947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.7965996265411377,0.4280860722064972,0.3901301324367523,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.9186450242996216,0.6626079678535461,0.6303406953811646,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8543745279312134,0.5351846814155579,0.3772251605987549,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8361086845397949,0.499065488576889,0.4772464632987976,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.6753858923912048,0.2578049600124359,1.1887774467468262,285.4071960449219,284.95001220703125,303.07916259765625,296.6598205566406,299.6208801269531,297.1940612792969,285.4070739746094,1.0,0.7163538336753845,0.5650451183319092,0.5650451183319092,1.0,1.0,-3.679668426513672,1.5124996900558472,2.167168617248535,0.6829230189323425,1.0,1.0,0.0,265.9920959472656,273.0,84597.6171875,0.0,4509.9501953125,1.0,278.1499938964844,283.20953369140625,299.6607971191406,305.1634216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936474323272705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13536.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.7943756580352783,0.4278649687767029,0.3900405168533325,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9161557555198668,0.6630575060844421,0.6308737397193909,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8532946705818176,0.5372747182846069,0.3787460923194885,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8343607783317566,0.4995622634887695,0.4778274595737457,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6736397743225098,0.2578399777412414,1.1894725561141968,285.4031677246094,284.95001220703125,303.0648498535156,296.64996337890625,299.6063232421875,297.194580078125,285.4030456542969,1.0,0.7182924747467041,0.5615465044975281,0.5615465044975281,1.0,1.0,-3.683567762374878,1.508511662483215,2.175056219100952,0.6780807375907898,1.0,1.0,0.0,269.01324462890625,276.0,84531.46875,0.0,4539.8525390625,1.0,278.1499938964844,283.20556640625,299.6508178710937,305.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937838077545166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.574951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.7943756580352783,0.4278649687767029,0.3900405168533325,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9161557555198668,0.6630575060844421,0.6308737397193909,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8532946705818176,0.5372747182846069,0.3787460923194885,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8343607783317566,0.4995622634887695,0.4778274595737457,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.6736397743225098,0.2578399777412414,1.1894725561141968,285.4031677246094,284.95001220703125,303.0648498535156,296.64996337890625,299.6063232421875,297.194580078125,285.4030456542969,1.0,0.7182924747467041,0.5615465044975281,0.5615465044975281,1.0,1.0,-3.683567762374878,1.508511662483215,2.175056219100952,0.6780807375907898,1.0,1.0,0.0,269.01324462890625,276.0,84531.46875,0.0,4539.8525390625,1.0,278.1499938964844,283.20556640625,299.6508178710937,305.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937838077545166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.574951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7921832203865051,0.4276363849639892,0.389944314956665,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.9137285947799684,0.663493812084198,0.631395697593689,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.852260947227478,0.5393949747085571,0.3802890181541443,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8326414227485657,0.5000445246696472,0.4783947467803955,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.6719217896461487,0.2578671276569366,1.1901332139968872,285.399169921875,284.95001220703125,303.0494079589844,296.64117431640625,299.5912780761719,297.1951599121094,285.3990478515625,1.0,0.7202208042144775,0.558047890663147,0.558047890663147,1.0,1.0,-3.687412977218628,1.5043727159500122,2.1830403804779053,0.6730976700782776,1.0,1.0,0.0,272.0364685058594,279.0,84467.15625,0.0,4569.6796875,1.0,278.1499938964844,283.20172119140625,299.6418151855469,305.1347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938804864883423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7921832203865051,0.4276363849639892,0.389944314956665,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.9137285947799684,0.663493812084198,0.631395697593689,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.852260947227478,0.5393949747085571,0.3802890181541443,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8326414227485657,0.5000445246696472,0.4783947467803955,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.6719217896461487,0.2578671276569366,1.1901332139968872,285.399169921875,284.95001220703125,303.0494079589844,296.64117431640625,299.5912780761719,297.1951599121094,285.3990478515625,1.0,0.7202208042144775,0.558047890663147,0.558047890663147,1.0,1.0,-3.687412977218628,1.5043727159500122,2.1830403804779053,0.6730976700782776,1.0,1.0,0.0,272.0364685058594,279.0,84467.15625,0.0,4569.6796875,1.0,278.1499938964844,283.20172119140625,299.6418151855469,305.1347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938804864883423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.7900208234786987,0.427397608757019,0.3898394107818603,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.91136372089386,0.6639091968536377,0.631899356842041,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8512726426124573,0.5415468215942383,0.3818547427654266,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8309471607208252,0.5005085468292236,0.4789451658725738,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.6702299118041992,0.2578845024108886,1.1907514333724976,285.3951110839844,284.95001220703125,303.0328674316406,296.6334533691406,299.5754699707031,297.1957397460937,285.3949890136719,1.0,0.7221361994743347,0.5545076131820679,0.5545076131820679,1.0,1.0,-3.69118332862854,1.5000039339065552,2.191179275512696,0.6678987145423889,1.0,1.0,0.0,275.0603942871094,282.0,84403.8984375,0.0,4599.35986328125,1.0,278.1499938964844,283.19793701171875,299.63397216796875,305.1221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939540982246399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.7900208234786987,0.427397608757019,0.3898394107818603,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.91136372089386,0.6639091968536377,0.631899356842041,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8512726426124573,0.5415468215942383,0.3818547427654266,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8309471607208252,0.5005085468292236,0.4789451658725738,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.6702299118041992,0.2578845024108886,1.1907514333724976,285.3951110839844,284.95001220703125,303.0328674316406,296.6334533691406,299.5754699707031,297.1957397460937,285.3949890136719,1.0,0.7221361994743347,0.5545076131820679,0.5545076131820679,1.0,1.0,-3.69118332862854,1.5000039339065552,2.191179275512696,0.6678987145423889,1.0,1.0,0.0,275.0603942871094,282.0,84403.8984375,0.0,4599.35986328125,1.0,278.1499938964844,283.19793701171875,299.63397216796875,305.1221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939540982246399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7878865003585815,0.4271483123302459,0.3897255659103393,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9090620875358582,0.6643012762069702,0.6323825120925903,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8503239750862122,0.5437245965003967,0.3834391832351684,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8292752504348755,0.5009546875953674,0.4794793426990509,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.6685630083084106,0.2578927874565124,1.191330075263977,285.3909912109375,284.95001220703125,303.0152587890625,296.6266784667969,299.55914306640625,297.1962890625,285.390869140625,1.0,0.724038302898407,0.5509673953056335,0.5509673953056335,1.0,1.0,-3.6948728561401367,1.495465874671936,2.199406862258911,0.6625464558601379,1.0,1.0,0.0,278.08660888671875,285.0,84341.5859375,0.0,4628.88623046875,1.0,278.1499938964844,283.1941833496094,299.6270751953125,305.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939948081970215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7878865003585815,0.4271483123302459,0.3897255659103393,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9090620875358582,0.6643012762069702,0.6323825120925903,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8503239750862122,0.5437245965003967,0.3834391832351684,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8292752504348755,0.5009546875953674,0.4794793426990509,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.6685630083084106,0.2578927874565124,1.191330075263977,285.3909912109375,284.95001220703125,303.0152587890625,296.6266784667969,299.55914306640625,297.1962890625,285.390869140625,1.0,0.724038302898407,0.5509673953056335,0.5509673953056335,1.0,1.0,-3.6948728561401367,1.495465874671936,2.199406862258911,0.6625464558601379,1.0,1.0,0.0,278.08660888671875,285.0,84341.5859375,0.0,4628.88623046875,1.0,278.1499938964844,283.1941833496094,299.6270751953125,305.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939948081970215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3889465332031,0.7868297696113586,0.427019715309143,0.3896653354167938,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.9079360365867616,0.6644884347915649,0.6326161026954651,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.8498631119728088,0.5448213815689087,0.3842370510101318,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.8284471035003662,0.5011714100837708,0.479740560054779,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.6677389144897461,0.2578938007354736,1.1916059255599976,285.388916015625,284.95001220703125,303.0060729980469,296.6236572265625,299.5507507324219,297.196533203125,285.3887939453125,1.0,0.7249844074249268,0.549197256565094,0.549197256565094,1.0,1.0,-3.696687459945679,1.4931339025497437,2.203553438186645,0.659813404083252,1.0,1.0,0.0,279.6006774902344,285.0,84310.71875,0.0,4643.591796875,1.0,278.1499938964844,283.1923522949219,299.6239318847656,305.1053771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940021395683289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.785780668258667,0.4268892407417297,0.389603316783905,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.9068280458450316,0.6646702289581299,0.6328448057174683,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8494114279747009,0.5459233522415161,0.385038673877716,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8276245594024658,0.501384437084198,0.4799983501434326,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.6669217348098755,0.2578931748867035,1.1918740272521973,285.386962890625,284.95001220703125,302.9966125488281,296.620849609375,299.5425109863281,297.1968078613281,285.3868408203125,1.0,0.725927472114563,0.5475400686264038,0.5475400686264038,1.0,1.0,-3.698485136032105,1.490950345993042,2.2075347900390625,0.6572314500808716,1.0,1.0,0.0,281.1149597167969,273.0,84282.328125,0.0,4658.26318359375,1.0,278.1499938964844,283.1906433105469,299.6210327148437,305.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940045237541199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13464.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.7886579632759094,0.4266429841518402,0.3892134130001068,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.910796046257019,0.6650283932685852,0.6330083608627319,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.853624165058136,0.548149049282074,0.3864421844482422,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8307514786720276,0.5018121600151062,0.4802250862121582,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.6694889068603516,0.2579038441181183,1.1910737752914429,285.3803405761719,284.95001220703125,302.9769897460937,296.61590576171875,299.5257263183594,297.19744873046875,285.3800964355469,1.0,0.7236207723617554,0.544225811958313,0.544225811958313,1.0,1.0,-3.6992154121398926,1.4853030443191528,2.2139124870300293,0.6514812111854553,1.0,1.0,0.0,276.729736328125,261.0,84189.9921875,0.0,4632.6611328125,1.0,278.1499938964844,283.185302734375,299.6156921386719,305.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939555287361145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.7886579632759094,0.4266429841518402,0.3892134130001068,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.910796046257019,0.6650283932685852,0.6330083608627319,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.853624165058136,0.548149049282074,0.3864421844482422,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.8307514786720276,0.5018121600151062,0.4802250862121582,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.6694889068603516,0.2579038441181183,1.1910737752914429,285.3803405761719,284.95001220703125,302.9769897460937,296.61590576171875,299.5257263183594,297.19744873046875,285.3800964355469,1.0,0.7236207723617554,0.544225811958313,0.544225811958313,1.0,1.0,-3.6992154121398926,1.4853030443191528,2.2139124870300293,0.6514812111854553,1.0,1.0,0.0,276.729736328125,261.0,84189.9921875,0.0,4632.6611328125,1.0,278.1499938964844,283.185302734375,299.6156921386719,305.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939555287361145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7943101525306702,0.4264304041862488,0.3887132704257965,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.9184650182724,0.665378212928772,0.6330177783966064,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.8607911467552185,0.5504269003868103,0.3877732157707214,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.8365435004234314,0.502251148223877,0.4803144931793213,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.6744466423988342,0.2579542994499206,1.1897382736206057,285.3720092773437,284.95001220703125,302.95635986328125,296.6117553710937,299.5085144042969,297.1983642578125,285.3717346191406,1.0,0.7196112871170044,0.5409114956855774,0.5409114956855774,1.0,1.0,-3.69872784614563,1.4790395498275757,2.219688415527344,0.6453379392623901,1.0,1.0,0.0,268.606201171875,249.0,84082.78125,0.0,4580.00244140625,1.0,278.1499938964844,283.1789245605469,299.6111755371094,305.07769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893831729888916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7943101525306702,0.4264304041862488,0.3887132704257965,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.9184650182724,0.665378212928772,0.6330177783966064,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.8607911467552185,0.5504269003868103,0.3877732157707214,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720092773437,0.8365435004234314,0.502251148223877,0.4803144931793213,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.6744466423988342,0.2579542994499206,1.1897382736206057,285.3720092773437,284.95001220703125,302.95635986328125,296.6117553710937,299.5085144042969,297.1983642578125,285.3717346191406,1.0,0.7196112871170044,0.5409114956855774,0.5409114956855774,1.0,1.0,-3.69872784614563,1.4790395498275757,2.219688415527344,0.6453379392623901,1.0,1.0,0.0,268.606201171875,249.0,84082.78125,0.0,4580.00244140625,1.0,278.1499938964844,283.1789245605469,299.6111755371094,305.07769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893831729888916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13426.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.801769495010376,0.4262436330318451,0.3881680369377136,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.928699553012848,0.665712296962738,0.632939875125885,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8700186610221863,0.5527519583702087,0.3890837430953979,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8441475629806519,0.5026971697807312,0.4803376793861389,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.681025505065918,0.258045345544815,1.188237547874451,285.3630676269531,284.95001220703125,302.934814453125,296.6083679199219,299.49078369140625,297.1994934082031,285.3627624511719,1.0,0.7146542072296143,0.5375434160232544,0.5375434160232544,1.0,1.0,-3.6977789402008057,1.4723786115646362,2.225400447845459,0.6388910412788391,1.0,1.0,0.0,258.5757141113281,237.0,83970.03125,0.0,4514.02294921875,1.0,278.1499938964844,283.17218017578125,299.6075439453125,305.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936489224433899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13405.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.801769495010376,0.4262436330318451,0.3881680369377136,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.928699553012848,0.665712296962738,0.632939875125885,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8700186610221863,0.5527519583702087,0.3890837430953979,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8441475629806519,0.5026971697807312,0.4803376793861389,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.681025505065918,0.258045345544815,1.188237547874451,285.3630676269531,284.95001220703125,302.934814453125,296.6083679199219,299.49078369140625,297.1994934082031,285.3627624511719,1.0,0.7146542072296143,0.5375434160232544,0.5375434160232544,1.0,1.0,-3.6977789402008057,1.4723786115646362,2.225400447845459,0.6388910412788391,1.0,1.0,0.0,258.5757141113281,237.0,83970.03125,0.0,4514.02294921875,1.0,278.1499938964844,283.17218017578125,299.6075439453125,305.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936489224433899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13405.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8103745579719543,0.4260708093643188,0.3876054286956787,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.9405704736709596,0.666026771068573,0.6328114867210388,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8808004856109619,0.5551120638847351,0.3903949558734894,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8531466126441956,0.5031434893608093,0.480329155921936,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.6887714266777039,0.2581645846366882,1.186713695526123,285.3539428710937,284.95001220703125,302.9123229980469,296.6056823730469,299.47265625,297.20068359375,285.3536376953125,1.0,0.7092590928077698,0.5341753363609314,0.5341753363609314,1.0,1.0,-3.696680784225464,1.4655430316925049,2.231137990951538,0.6322979927062988,1.0,1.0,0.0,247.6960906982422,225.0,83856.3984375,0.0,4442.30517578125,1.0,278.1499938964844,283.1654052734375,299.6046447753906,305.0558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934248685836792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8103745579719543,0.4260708093643188,0.3876054286956787,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.9405704736709596,0.666026771068573,0.6328114867210388,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8808004856109619,0.5551120638847351,0.3903949558734894,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8531466126441956,0.5031434893608093,0.480329155921936,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.6887714266777039,0.2581645846366882,1.186713695526123,285.3539428710937,284.95001220703125,302.9123229980469,296.6056823730469,299.47265625,297.20068359375,285.3536376953125,1.0,0.7092590928077698,0.5341753363609314,0.5341753363609314,1.0,1.0,-3.696680784225464,1.4655430316925049,2.231137990951538,0.6322979927062988,1.0,1.0,0.0,247.6960906982422,225.0,83856.3984375,0.0,4442.30517578125,1.0,278.1499938964844,283.1654052734375,299.6046447753906,305.0558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934248685836792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8149198889732361,0.4259878993034363,0.3873203694820404,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.9469529986381532,0.6661753058433533,0.6327316761016846,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8867476582527161,0.5563042759895325,0.3910534977912903,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8581711649894714,0.5033653974533081,0.4803163111209869,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.6930506229400635,0.258232980966568,1.1859568357467651,285.349365234375,284.95001220703125,302.9007568359375,296.6045837402344,299.46343994140625,297.2013244628906,285.3490600585937,1.0,0.7064555883407593,0.5324912667274475,0.5324912667274475,1.0,1.0,-3.69610857963562,1.462074637413025,2.2340340614318848,0.6289545893669128,1.0,1.0,0.0,242.0582275390625,225.0,83799.5859375,0.0,4405.1474609375,1.0,278.1499938964844,283.1619873046875,299.6034545898437,305.05078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933025002479553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8196245431900024,0.4259074330329895,0.3870347440242767,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.9535266160964966,0.6663199663162231,0.6326452493667603,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8930397629737854,0.5575034022331238,0.3917147517204284,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8635402917861938,0.503587007522583,0.4803003668785095,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.6975759863853455,0.2583058178424835,1.1852076053619385,285.344970703125,284.95001220703125,302.88897705078125,296.6036376953125,299.45458984375,297.2019348144531,285.3446960449219,1.0,0.7036110758781433,0.5309827327728271,0.5309827327728271,1.0,1.0,-3.695535898208618,1.458898901939392,2.2366368770599365,0.6259027123451233,1.0,1.0,0.0,236.3506774902344,213.0,83746.625,0.0,4367.5576171875,1.0,278.1499938964844,283.1588134765625,299.6024475097656,305.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931763172149658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13363.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.8297441601753235,0.4257529675960541,0.386462390422821,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.9670827984809875,0.6665921211242676,0.6324488520622253,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9068302512168884,0.5599268078804016,0.393049031496048,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8754336833953857,0.5040274858474731,0.4802583456039428,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.7074154019355774,0.2584660947322845,1.1837410926818848,285.3363952636719,284.95001220703125,302.86474609375,296.6021728515625,299.4366760253906,297.2032165527344,285.33612060546875,1.0,0.6978074312210083,0.5279656648635864,0.5279656648635864,1.0,1.0,-3.6944022178649902,1.4525269269943235,2.241875171661377,0.619773805141449,1.0,1.0,0.0,224.7400665283203,201.0,83642.546875,0.0,4291.2109375,1.0,278.1499938964844,283.1525573730469,299.6009521484375,305.03741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929188251495361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.8297441601753235,0.4257529675960541,0.386462390422821,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.9670827984809875,0.6665921211242676,0.6324488520622253,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9068302512168884,0.5599268078804016,0.393049031496048,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.8754336833953857,0.5040274858474731,0.4802583456039428,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.7074154019355774,0.2584660947322845,1.1837410926818848,285.3363952636719,284.95001220703125,302.86474609375,296.6021728515625,299.4366760253906,297.2032165527344,285.33612060546875,1.0,0.6978074312210083,0.5279656648635864,0.5279656648635864,1.0,1.0,-3.6944022178649902,1.4525269269943235,2.241875171661377,0.619773805141449,1.0,1.0,0.0,224.7400665283203,201.0,83642.546875,0.0,4291.2109375,1.0,278.1499938964844,283.1525573730469,299.6009521484375,305.03741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929188251495361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8411412239074707,0.4256031215190887,0.3858895599842071,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.9807748794555664,0.6668401956558228,0.6322247982025146,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.9236398935317992,0.5623779296875,0.3943988382816314,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8889638185501099,0.5044615864753723,0.4802053570747375,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7178778648376465,0.2586408853530884,1.1823170185089111,285.32781982421875,284.95001220703125,302.8396911621094,296.60125732421875,299.4183959960937,297.2044677734375,285.3275451660156,1.0,0.6919050216674805,0.5249485969543457,0.5249485969543457,1.0,1.0,-3.6932907104492174,1.4460780620574951,2.247212648391724,0.6135606169700623,1.0,1.0,0.0,212.9866485595703,189.0,83539.1328125,0.0,4214.07177734375,1.0,278.1499938964844,283.1463928222656,299.5999755859375,305.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926491141319275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8411412239074707,0.4256031215190887,0.3858895599842071,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.9807748794555664,0.6668401956558228,0.6322247982025146,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.9236398935317992,0.5623779296875,0.3943988382816314,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8889638185501099,0.5044615864753723,0.4802053570747375,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7178778648376465,0.2586408853530884,1.1823170185089111,285.32781982421875,284.95001220703125,302.8396911621094,296.60125732421875,299.4183959960937,297.2044677734375,285.3275451660156,1.0,0.6919050216674805,0.5249485969543457,0.5249485969543457,1.0,1.0,-3.6932907104492174,1.4460780620574951,2.247212648391724,0.6135606169700623,1.0,1.0,0.0,212.9866485595703,189.0,83539.1328125,0.0,4214.07177734375,1.0,278.1499938964844,283.1463928222656,299.5999755859375,305.0294494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926491141319275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.8543006181716919,0.4254560470581054,0.3853166401386261,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.994177222251892,0.6670633554458618,0.6319746375083923,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.9429097771644592,0.5648546814918518,0.3957642912864685,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.904315710067749,0.5048881769180298,0.4801425039768219,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.7288872003555298,0.258827269077301,1.1809329986572266,285.3193664550781,284.95001220703125,302.8138427734375,296.600830078125,299.3999328613281,297.2057189941406,285.3190612792969,1.0,0.6859340667724609,0.522006630897522,0.522006630897522,1.0,1.0,-3.69220232963562,1.4396991729736328,2.2525033950805664,0.6074097752571106,1.0,1.0,0.0,201.1552581787109,177.0,83437.875,0.0,4136.5498046875,1.0,278.1499938964844,283.14031982421875,299.5994873046875,305.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923681974411011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.8543006181716919,0.4254560470581054,0.3853166401386261,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.994177222251892,0.6670633554458618,0.6319746375083923,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.9429097771644592,0.5648546814918518,0.3957642912864685,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.904315710067749,0.5048881769180298,0.4801425039768219,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.7288872003555298,0.258827269077301,1.1809329986572266,285.3193664550781,284.95001220703125,302.8138427734375,296.600830078125,299.3999328613281,297.2057189941406,285.3190612792969,1.0,0.6859340667724609,0.522006630897522,0.522006630897522,1.0,1.0,-3.69220232963562,1.4396991729736328,2.2525033950805664,0.6074097752571106,1.0,1.0,0.0,201.1552581787109,177.0,83437.875,0.0,4136.5498046875,1.0,278.1499938964844,283.14031982421875,299.5994873046875,305.0220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923681974411011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.34765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8660993576049805,0.4252078831195831,0.3847855925559997,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.9990000128746032,0.6682035326957703,0.6201156973838806,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9591225385665894,0.5672485828399658,0.3971748352050781,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.9188637733459472,0.5052176117897034,0.4801240861415863,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.7384287714958191,0.2589476704597473,1.1798588037490845,285.2981262207031,284.95001220703125,302.7872314453125,296.6007995605469,299.3809814453125,297.2073669433594,285.2969055175781,1.0,0.6789910197257996,0.519064724445343,0.519064724445343,1.0,1.0,-3.677745819091797,1.4277178049087524,2.250028133392334,0.599017858505249,1.0,1.0,0.0,191.2358856201172,180.0,83154.21875,0.0,4035.5400390625,1.0,278.1499938964844,283.1246337890625,299.59869384765625,305.00787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919432163238525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13261.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
