time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024240,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.8660993576049805,0.4252078831195831,0.3847855925559997,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.9990000128746032,0.6682035326957703,0.6201156973838806,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9591225385665894,0.5672485828399658,0.3971748352050781,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981872558594,0.9188637733459472,0.5052176117897034,0.4801240861415863,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.7384287714958191,0.2589476704597473,1.1798588037490845,285.2981262207031,284.95001220703125,302.7872314453125,296.6007995605469,299.3809814453125,297.2073669433594,285.2969055175781,1.0,0.6789910197257996,0.519064724445343,0.519064724445343,1.0,1.0,-3.677745819091797,1.4277178049087524,2.250028133392334,0.599017858505249,1.0,1.0,0.0,191.2358856201172,180.0,83154.21875,0.0,4035.5400390625,1.0,278.1499938964844,283.1246337890625,299.59869384765625,305.00787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919432163238525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13261.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.8688105344772339,0.4250264465808868,0.3845627903938293,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9990000128746032,0.6695387363433838,0.6139885187149048,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9630552530288696,0.5683972239494324,0.3979197144508362,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9224320650100708,0.5053290724754333,0.4801637232303619,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7406763434410095,0.2589778304100036,1.1796475648880005,285.2840270996094,284.95001220703125,302.7736511230469,296.6009521484375,299.37188720703125,297.2089538574219,285.2831420898437,1.0,0.6771450638771057,0.5175937414169312,0.5175937414169312,1.0,1.0,-3.670738458633423,1.4218393564224243,2.248899221420288,0.5944848656654358,1.0,1.0,0.0,188.86056518554688,180.0,82994.546875,0.0,4002.205078125,1.0,278.1499938964844,283.1145935058594,299.59796142578125,304.9962463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915854692459106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8705282807350159,0.4248366057872772,0.3843506276607513,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.9990000128746032,0.6710047125816345,0.6100478768348694,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.965782880783081,0.5695449709892273,0.3986778259277344,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.924782395362854,0.5054289102554321,0.4802135229110718,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.7421467900276184,0.2589999139308929,1.179526448249817,285.2739562988281,284.95001220703125,302.7598571777344,296.6011657714844,299.3632507324219,297.2108459472656,285.2733154296875,1.0,0.6759185791015625,0.5162272453308105,0.5162272453308105,1.0,1.0,-3.666563034057617,1.4172968864440918,2.2492661476135254,0.59079509973526,1.0,1.0,0.0,187.3634185791016,183.0,82876.578125,0.0,3981.863525390625,1.0,278.1499938964844,283.10723876953125,299.59771728515625,304.9866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912029266357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.8722361326217651,0.4244610369205475,0.3839650750160217,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.9990000128746032,0.6738010048866272,0.6058959364891052,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.9692249894142152,0.5718625783920288,0.4002367258071899,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.9273444414138794,0.5056204199790955,0.4803438186645508,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.7437191009521484,0.2590241730213165,1.179416298866272,285.2601928710937,284.95001220703125,302.7317810058594,296.6018371582031,299.3461608886719,297.2148742675781,285.2598571777344,1.0,0.6747944951057434,0.5134943127632141,0.5134943127632141,1.0,1.0,-3.662993669509888,1.4101475477218628,2.2528462409973145,0.5843205451965332,1.0,1.0,0.0,185.8320770263672,186.0,82711.828125,0.0,3962.9677734375,1.0,278.1499938964844,283.0970153808594,299.5985107421875,304.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905249238014221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.8722361326217651,0.4244610369205475,0.3839650750160217,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.9990000128746032,0.6738010048866272,0.6058959364891052,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.9692249894142152,0.5718625783920288,0.4002367258071899,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.9273444414138794,0.5056204199790955,0.4803438186645508,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.7437191009521484,0.2590241730213165,1.179416298866272,285.2601928710937,284.95001220703125,302.7317810058594,296.6018371582031,299.3461608886719,297.2148742675781,285.2598571777344,1.0,0.6747944951057434,0.5134943127632141,0.5134943127632141,1.0,1.0,-3.662993669509888,1.4101475477218628,2.2528462409973145,0.5843205451965332,1.0,1.0,0.0,185.8320770263672,186.0,82711.828125,0.0,3962.9677734375,1.0,278.1499938964844,283.0970153808594,299.5985107421875,304.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905249238014221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8719861507415771,0.4241119623184204,0.3836476802825928,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9990000128746032,0.675913393497467,0.6059104800224304,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9705004692077636,0.5742323994636536,0.4018664956092834,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.9274761080741882,0.5058231353759766,0.4805303514003753,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7437277436256409,0.2590401768684387,1.1794884204864502,285.2537841796875,284.95001220703125,302.7030334472656,296.6027526855469,299.3280639648437,297.21746826171875,285.2536315917969,1.0,0.6751705408096313,0.5107613205909729,0.5107613205909729,1.0,1.0,-3.664896965026856,1.4051562547683716,2.2597405910491943,0.578815221786499,1.0,1.0,0.0,185.9212646484375,189.0,82635.8984375,0.0,3968.56689453125,1.0,278.1499938964844,283.0921936035156,299.60028076171875,304.96893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900684118270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8719861507415771,0.4241119623184204,0.3836476802825928,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9990000128746032,0.675913393497467,0.6059104800224304,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9705004692077636,0.5742323994636536,0.4018664956092834,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.9274761080741882,0.5058231353759766,0.4805303514003753,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7437277436256409,0.2590401768684387,1.1794884204864502,285.2537841796875,284.95001220703125,302.7030334472656,296.6027526855469,299.3280639648437,297.21746826171875,285.2536315917969,1.0,0.6751705408096313,0.5107613205909729,0.5107613205909729,1.0,1.0,-3.664896965026856,1.4051562547683716,2.2597405910491943,0.578815221786499,1.0,1.0,0.0,185.9212646484375,189.0,82635.8984375,0.0,3968.56689453125,1.0,278.1499938964844,283.0921936035156,299.60028076171875,304.96893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900684118270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.870637834072113,0.4237896203994751,0.3833822906017303,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9990000128746032,0.6772559881210327,0.6082829833030701,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.970587968826294,0.5766520500183105,0.403552383184433,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9262388348579408,0.5060439705848694,0.4807623922824859,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7428642511367798,0.2590676248073578,1.1797407865524292,285.2518920898437,284.95001220703125,302.6736145019531,296.6038513183594,299.30859375,297.2181701660156,285.2518920898437,1.0,0.6764174699783325,0.5080017447471619,0.5080017447471619,1.0,1.0,-3.670039653778076,1.401341199874878,2.2686984539031982,0.5737817287445068,1.0,1.0,0.0,186.9334716796875,192.0,82616.6328125,0.0,3988.469970703125,1.0,278.1499938964844,283.0908203125,299.6023254394531,304.96844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897993564605713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.870637834072113,0.4237896203994751,0.3833822906017303,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9990000128746032,0.6772559881210327,0.6082829833030701,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.970587968826294,0.5766520500183105,0.403552383184433,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9262388348579408,0.5060439705848694,0.4807623922824859,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7428642511367798,0.2590676248073578,1.1797407865524292,285.2518920898437,284.95001220703125,302.6736145019531,296.6038513183594,299.30859375,297.2181701660156,285.2518920898437,1.0,0.6764174699783325,0.5080017447471619,0.5080017447471619,1.0,1.0,-3.670039653778076,1.401341199874878,2.2686984539031982,0.5737817287445068,1.0,1.0,0.0,186.9334716796875,192.0,82616.6328125,0.0,3988.469970703125,1.0,278.1499938964844,283.0908203125,299.6023254394531,304.96844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897993564605713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.8685669302940369,0.4234894216060638,0.3831571340560913,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9990000128746032,0.6778903603553772,0.6122565865516663,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9698870182037354,0.5791173577308655,0.4052855372428894,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.92409348487854,0.5062809586524963,0.4810304641723633,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7414271235466003,0.2591052651405334,1.1801371574401855,285.253173828125,284.95001220703125,302.6435852050781,296.6051330566406,299.2878723144531,297.2171325683594,285.2532653808594,1.0,0.6782643795013428,0.5052421689033508,0.5052421689033508,1.0,1.0,-3.677431106567383,1.398340940475464,2.279090166091919,0.5690737962722778,1.0,1.0,0.0,188.5821228027344,195.0,82638.46875,0.0,4018.36279296875,1.0,278.1499938964844,283.09197998046875,299.6043395996094,304.9710998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889681875705719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.8685669302940369,0.4234894216060638,0.3831571340560913,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9990000128746032,0.6778903603553772,0.6122565865516663,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.9698870182037354,0.5791173577308655,0.4052855372428894,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.92409348487854,0.5062809586524963,0.4810304641723633,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7414271235466003,0.2591052651405334,1.1801371574401855,285.253173828125,284.95001220703125,302.6435852050781,296.6051330566406,299.2878723144531,297.2171325683594,285.2532653808594,1.0,0.6782643795013428,0.5052421689033508,0.5052421689033508,1.0,1.0,-3.677431106567383,1.398340940475464,2.279090166091919,0.5690737962722778,1.0,1.0,0.0,188.5821228027344,195.0,82638.46875,0.0,4018.36279296875,1.0,278.1499938964844,283.09197998046875,299.6043395996094,304.9710998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889681875705719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8673520088195801,0.4233458042144775,0.3830559551715851,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9990000128746032,0.6779636144638062,0.6146612167358398,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.969334363937378,0.5803653597831726,0.4061670005321502,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9227933883666992,0.5064041614532471,0.4811746478080749,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7405667901039124,0.2591290473937988,1.1803812980651855,285.25469970703125,284.95001220703125,302.6283264160156,296.6058044433594,299.27716064453125,297.2161865234375,285.2548217773437,1.0,0.6793477535247803,0.5038623809814453,0.5038623809814453,1.0,1.0,-3.681730270385742,1.3970472812652588,2.2846829891204834,0.566794753074646,1.0,1.0,0.0,189.5765991210937,195.0,82660.84375,0.0,4036.019287109375,1.0,278.1499938964844,283.09326171875,299.6053466796875,304.9732360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896673917770386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13172.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8660482168197632,0.4232056438922882,0.3829609453678131,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9990000128746032,0.6778605580329895,0.61728435754776,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9686774611473083,0.5816229581832886,0.407057523727417,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9213804006576538,0.5065296292304993,0.4813242256641388,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7396385073661804,0.2591592073440552,1.1806634664535522,285.2566223144531,284.95001220703125,302.6129455566406,296.60650634765625,299.26611328125,297.21502685546875,285.2568054199219,1.0,0.6805179715156555,0.5024344325065613,0.5024344325065613,1.0,1.0,-3.6863627433776855,1.3957619667053225,2.290600776672364,0.5644513964653015,1.0,1.0,0.0,190.66275024414065,198.0,82688.4296875,0.0,4055.17822265625,1.0,278.1499938964844,283.0948791503906,299.6062927246094,304.9757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896774649620056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8632632493972778,0.4229319989681244,0.3827841281890869,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9990000128746032,0.6772135496139526,0.6230045557022095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9671409726142884,0.5841630697250366,0.4088612198829651,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9183306694030762,0.5067848563194275,0.4816346764564514,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7376453280448914,0.2592298984527588,1.1813125610351562,285.2615051269531,284.95001220703125,302.58172607421875,296.60791015625,299.24371337890625,297.21240234375,285.26171875,1.0,0.6830481290817261,0.4995785653591156,0.4995785653591156,1.0,1.0,-3.696355819702149,1.3933885097503662,2.3029675483703613,0.5598025918006897,1.0,1.0,0.0,193.04042053222656,201.0,82756.4453125,0.0,4096.87744140625,1.0,278.1499938964844,283.098876953125,299.6081237792969,304.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897525072097778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8632632493972778,0.4229319989681244,0.3827841281890869,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9990000128746032,0.6772135496139526,0.6230045557022095,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9671409726142884,0.5841630697250366,0.4088612198829651,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9183306694030762,0.5067848563194275,0.4816346764564514,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7376453280448914,0.2592298984527588,1.1813125610351562,285.2615051269531,284.95001220703125,302.58172607421875,296.60791015625,299.24371337890625,297.21240234375,285.26171875,1.0,0.6830481290817261,0.4995785653591156,0.4995785653591156,1.0,1.0,-3.696355819702149,1.3933885097503662,2.3029675483703613,0.5598025918006897,1.0,1.0,0.0,193.04042053222656,201.0,82756.4453125,0.0,4096.87744140625,1.0,278.1499938964844,283.098876953125,299.6081237792969,304.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897525072097778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8603353500366211,0.4226623177528381,0.3826181590557098,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.6760504245758057,0.6291656494140625,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9654016494750975,0.5867300033569336,0.410689115524292,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.915109634399414,0.5070420503616333,0.4819543361663818,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7355362176895142,0.2593047022819519,1.1820223331451416,285.2672424316406,284.95001220703125,302.54998779296875,296.6093139648437,299.2211608886719,297.2099914550781,285.2674560546875,1.0,0.6857537031173706,0.4967226982116699,0.4967226982116699,1.0,1.0,-3.707006454467773,1.391164779663086,2.3158416748046875,0.5551612973213196,1.0,1.0,0.0,195.61753845214844,204.0,82834.484375,0.0,4141.82080078125,1.0,278.1499938964844,283.103515625,299.6098022460937,304.9884338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898776769638062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8603353500366211,0.4226623177528381,0.3826181590557098,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9990000128746032,0.6760504245758057,0.6291656494140625,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9654016494750975,0.5867300033569336,0.410689115524292,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.915109634399414,0.5070420503616333,0.4819543361663818,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7355362176895142,0.2593047022819519,1.1820223331451416,285.2672424316406,284.95001220703125,302.54998779296875,296.6093139648437,299.2211608886719,297.2099914550781,285.2674560546875,1.0,0.6857537031173706,0.4967226982116699,0.4967226982116699,1.0,1.0,-3.707006454467773,1.391164779663086,2.3158416748046875,0.5551612973213196,1.0,1.0,0.0,195.61753845214844,204.0,82834.484375,0.0,4141.82080078125,1.0,278.1499938964844,283.103515625,299.6098022460937,304.9884338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898776769638062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8573175072669983,0.4223857820034027,0.382453441619873,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9990000128746032,0.6744652986526489,0.6355308890342712,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9635103940963744,0.589310348033905,0.4125320315361023,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9118005633354188,0.5072925090789795,0.4822749495506286,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.733344316482544,0.2593710720539093,1.182733416557312,285.2725524902344,284.95001220703125,302.51031494140625,296.6088562011719,299.1957702636719,297.2080383300781,285.27276611328125,1.0,0.6885575652122498,0.4937756955623626,0.4937756955623626,1.0,1.0,-3.717921018600464,1.3887227773666382,2.3291983604431152,0.5502959489822388,1.0,1.0,0.0,198.3444976806641,207.0,82907.03125,0.0,4188.68017578125,1.0,278.1499938964844,283.1078796386719,299.60992431640625,304.99383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901304006576538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8573175072669983,0.4223857820034027,0.382453441619873,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9990000128746032,0.6744652986526489,0.6355308890342712,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9635103940963744,0.589310348033905,0.4125320315361023,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.9118005633354188,0.5072925090789795,0.4822749495506286,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.733344316482544,0.2593710720539093,1.182733416557312,285.2725524902344,284.95001220703125,302.51031494140625,296.6088562011719,299.1957702636719,297.2080383300781,285.27276611328125,1.0,0.6885575652122498,0.4937756955623626,0.4937756955623626,1.0,1.0,-3.717921018600464,1.3887227773666382,2.3291983604431152,0.5502959489822388,1.0,1.0,0.0,198.3444976806641,207.0,82907.03125,0.0,4188.68017578125,1.0,278.1499938964844,283.1078796386719,299.60992431640625,304.99383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901304006576538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8532229065895081,0.4220459461212158,0.3822813332080841,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9974364638328552,0.6729282140731812,0.6378262639045715,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9602741599082948,0.5918473601341248,0.4143834710121155,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9072548151016236,0.5074850916862488,0.4825917184352875,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.7302698493003845,0.2593877017498016,1.1834474802017212,285.2716979980469,284.95001220703125,302.4559631347656,296.6048583984375,299.1651611328125,297.2068176269531,285.2716369628906,1.0,0.691057026386261,0.4908286929130554,0.4908286929130554,1.0,1.0,-3.724226236343384,1.3843179941177368,2.3399081230163574,0.5446569919586182,1.0,1.0,0.0,201.78323364257807,210.0,82900.2109375,0.0,4227.42626953125,1.0,278.1499938964844,283.1078491210937,299.6063842773437,304.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904778361320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8532229065895081,0.4220459461212158,0.3822813332080841,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9974364638328552,0.6729282140731812,0.6378262639045715,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9602741599082948,0.5918473601341248,0.4143834710121155,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9072548151016236,0.5074850916862488,0.4825917184352875,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.7302698493003845,0.2593877017498016,1.1834474802017212,285.2716979980469,284.95001220703125,302.4559631347656,296.6048583984375,299.1651611328125,297.2068176269531,285.2716369628906,1.0,0.691057026386261,0.4908286929130554,0.4908286929130554,1.0,1.0,-3.724226236343384,1.3843179941177368,2.3399081230163574,0.5446569919586182,1.0,1.0,0.0,201.78323364257807,210.0,82900.2109375,0.0,4227.42626953125,1.0,278.1499938964844,283.1078491210937,299.6063842773437,304.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904778361320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13215.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.850762128829956,0.4218374490737915,0.3821809291839599,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.9951175451278688,0.6723647713661194,0.6373072266578674,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9581045508384703,0.5930837392807007,0.4153026938438415,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9045540690422058,0.507545530796051,0.4827373921871185,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.7283848524093628,0.2593694627285003,1.183773636817932,285.2678527832031,284.95001220703125,302.4236145019531,296.6015625,299.14794921875,297.20635986328125,285.2676086425781,1.0,0.6921015381813049,0.4893551766872406,0.4893551766872406,1.0,1.0,-3.724887371063232,1.381094217300415,2.3437931537628174,0.5413694381713867,1.0,1.0,0.0,203.7638397216797,210.0,82854.9453125,0.0,4242.16552734375,1.0,278.1499938964844,283.1053771972656,299.6031188964844,304.9879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906440734863281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13207.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.230712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8485463857650757,0.4216070771217346,0.3820511102676391,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9930047988891602,0.6719133853912354,0.6369041204452515,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9562015533447266,0.5943028926849365,0.4162026047706604,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.9021983742713928,0.5075835585594177,0.4828525185585022,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7266842722892761,0.2593386471271515,1.1839957237243652,285.2633056640625,284.95001220703125,302.38800048828125,296.597412109375,299.1297607421875,297.20587158203125,285.26300048828125,1.0,0.6930955052375793,0.4879776537418365,0.4879776537418365,1.0,1.0,-3.72573471069336,1.3781453371047974,2.347589492797852,0.5382135510444641,1.0,1.0,0.0,205.5741729736328,213.0,82807.1484375,0.0,4256.03125,1.0,278.1499938964844,283.1025390625,299.5987854003906,304.9812927246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907803893089294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.8444151878356934,0.4210988581180572,0.3817388117313385,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9889690279960632,0.6711414456367493,0.6362623572349548,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9526849389076232,0.596705973148346,0.4179701805114746,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8978360891342163,0.5076060891151428,0.4830233454704284,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7234874963760376,0.2592489421367645,1.1842694282531738,285.2530212402344,284.95001220703125,302.3074645996094,296.5865478515625,299.0903015136719,297.2048645019531,285.2526550292969,1.0,0.6949660778045654,0.4852226078510284,0.4852226078510284,1.0,1.0,-3.727248191833496,1.3721619844436646,2.355086088180542,0.5316513776779175,1.0,1.0,0.0,209.003646850586,216.0,82698.3984375,0.0,4282.06640625,1.0,278.1499938964844,283.0960998535156,299.5877990722656,304.9642333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910602927207947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.8444151878356934,0.4210988581180572,0.3817388117313385,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9889690279960632,0.6711414456367493,0.6362623572349548,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.9526849389076232,0.596705973148346,0.4179701805114746,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8978360891342163,0.5076060891151428,0.4830233454704284,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7234874963760376,0.2592489421367645,1.1842694282531738,285.2530212402344,284.95001220703125,302.3074645996094,296.5865478515625,299.0903015136719,297.2048645019531,285.2526550292969,1.0,0.6949660778045654,0.4852226078510284,0.4852226078510284,1.0,1.0,-3.727248191833496,1.3721619844436646,2.355086088180542,0.5316513776779175,1.0,1.0,0.0,209.003646850586,216.0,82698.3984375,0.0,4282.06640625,1.0,278.1499938964844,283.0960998535156,299.5877990722656,304.9642333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910602927207947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8405293226242065,0.4205408692359924,0.3813762068748474,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9850190877914428,0.6704254150390625,0.6357060670852661,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9493826627731324,0.5990723371505737,0.4197079539299011,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8937160968780518,0.507570207118988,0.4831340610980987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.72043377161026,0.2591298818588257,1.1843860149383545,285.24127197265625,284.95001220703125,302.2154235839844,296.5723571777344,299.04693603515625,297.2037353515625,285.2408752441406,1.0,0.6967328190803528,0.4824675917625427,0.4824675917625427,1.0,1.0,-3.728505849838257,1.3660334348678589,2.3624722957611084,0.5246244072914124,1.0,1.0,0.0,212.2908935546875,219.0,82574.171875,0.0,4306.51318359375,1.0,278.1499938964844,283.0887451171875,299.5738830566406,304.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914045691490173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8405293226242065,0.4205408692359924,0.3813762068748474,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9850190877914428,0.6704254150390625,0.6357060670852661,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9493826627731324,0.5990723371505737,0.4197079539299011,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8937160968780518,0.507570207118988,0.4831340610980987,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.72043377161026,0.2591298818588257,1.1843860149383545,285.24127197265625,284.95001220703125,302.2154235839844,296.5723571777344,299.04693603515625,297.2037353515625,285.2408752441406,1.0,0.6967328190803528,0.4824675917625427,0.4824675917625427,1.0,1.0,-3.728505849838257,1.3660334348678589,2.3624722957611084,0.5246244072914124,1.0,1.0,0.0,212.2908935546875,219.0,82574.171875,0.0,4306.51318359375,1.0,278.1499938964844,283.0887451171875,299.5738830566406,304.9430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914045691490173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8367986679077148,0.419928103685379,0.380961537361145,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.981064796447754,0.6696878671646118,0.6351475715637207,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.946204662322998,0.6013970971107483,0.4214148819446563,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8897445797920227,0.5074657797813416,0.4831777513027191,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7174427509307861,0.2589790523052215,1.1843467950820925,285.22833251953125,284.95001220703125,302.1129455566406,296.554931640625,299.0003356933594,297.2024230957031,285.2279357910156,1.0,0.6984055042266846,0.4799755215644836,0.4799755215644836,1.0,1.0,-3.729392051696777,1.360342502593994,2.369049549102783,0.5177187919616699,1.0,1.0,0.0,215.48828125,222.0,82440.296875,0.0,4329.37646484375,1.0,278.1499938964844,283.08074951171875,299.5564880371094,304.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917831778526306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8367986679077148,0.419928103685379,0.380961537361145,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.981064796447754,0.6696878671646118,0.6351475715637207,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.946204662322998,0.6013970971107483,0.4214148819446563,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8897445797920227,0.5074657797813416,0.4831777513027191,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.7174427509307861,0.2589790523052215,1.1843467950820925,285.22833251953125,284.95001220703125,302.1129455566406,296.554931640625,299.0003356933594,297.2024230957031,285.2279357910156,1.0,0.6984055042266846,0.4799755215644836,0.4799755215644836,1.0,1.0,-3.729392051696777,1.360342502593994,2.369049549102783,0.5177187919616699,1.0,1.0,0.0,215.48828125,222.0,82440.296875,0.0,4329.37646484375,1.0,278.1499938964844,283.08074951171875,299.5564880371094,304.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917831778526306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.8798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8331852555274963,0.4192726612091064,0.3805076777935028,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9770676493644714,0.6689049601554871,0.6345539689064026,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.943116009235382,0.6036882400512695,0.4230980575084686,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8858885169029236,0.5073065161705017,0.4831691980361938,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7144750356674194,0.2588041424751282,1.1841946840286257,285.2142639160156,284.95001220703125,302.00103759765625,296.5343322753906,298.9507751464844,297.2008972167969,285.2137756347656,1.0,0.7000146508216858,0.4774834811687469,0.4774834811687469,1.0,1.0,-3.729961395263672,1.3544957637786863,2.3754658699035645,0.5106109976768494,1.0,1.0,0.0,218.6444091796875,225.0,82293.25,0.0,4351.11181640625,1.0,278.1499938964844,283.072021484375,299.5362854003906,304.88836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922545313835144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8331852555274963,0.4192726612091064,0.3805076777935028,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9770676493644714,0.6689049601554871,0.6345539689064026,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.943116009235382,0.6036882400512695,0.4230980575084686,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8858885169029236,0.5073065161705017,0.4831691980361938,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.7144750356674194,0.2588041424751282,1.1841946840286257,285.2142639160156,284.95001220703125,302.00103759765625,296.5343322753906,298.9507751464844,297.2008972167969,285.2137756347656,1.0,0.7000146508216858,0.4774834811687469,0.4774834811687469,1.0,1.0,-3.729961395263672,1.3544957637786863,2.3754658699035645,0.5106109976768494,1.0,1.0,0.0,218.6444091796875,225.0,82293.25,0.0,4351.11181640625,1.0,278.1499938964844,283.072021484375,299.5362854003906,304.88836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922545313835144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
