time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026100,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8314178586006165,0.4189322888851166,0.380269318819046,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.975052297115326,0.6684966087341309,0.6342427134513855,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.94160395860672,0.6048235297203064,0.4239324927330017,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8840022087097168,0.5072104334831238,0.4831494092941284,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.7129935622215271,0.2587097287178039,1.1840863227844238,285.2068176269531,284.95001220703125,301.94189453125,296.5228576660156,298.925048828125,297.2000732421875,285.206298828125,1.0,0.7008019685745239,0.4762374460697174,0.4762374460697174,1.0,1.0,-3.7301487922668457,1.351508855819702,2.378639936447144,0.507047176361084,1.0,1.0,0.0,220.21487426757807,225.0,82215.2421875,0.0,4361.66455078125,1.0,278.1499938964844,283.0673828125,299.5252990722656,304.8725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925365209579468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8296696543693542,0.4185782670974731,0.3800187408924103,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9730208516120912,0.6680670976638794,0.6339128017425537,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.940108358860016,0.6059463620185852,0.4247586131095886,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.8821370601654053,0.5070958137512207,0.4831125140190124,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7115061283111572,0.2586073577404022,1.183942794799805,285.19891357421875,284.95001220703125,301.8807678222656,296.5106506347656,298.8983764648437,297.1991882324219,285.1983947753906,1.0,0.7015717029571533,0.4749787747859955,0.4749787747859955,1.0,1.0,-3.7302262783050537,1.3484328985214231,2.381793260574341,0.5034396648406982,1.0,1.0,0.0,221.779541015625,228.0,82131.984375,0.0,4371.8779296875,1.0,278.1499938964844,283.0624389648437,299.51324462890625,304.85546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928155899047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8263025879859924,0.4178352355957031,0.3794828057289123,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9690093398094176,0.6671528220176697,0.633198082447052,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9372783303260804,0.6081631779670715,0.4263876080513,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8785622715950012,0.5068223476409912,0.4829926490783691,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.708580493927002,0.2583869695663452,1.183563470840454,285.1820068359375,284.95001220703125,301.7532043457031,296.4840087890625,298.8431091308594,297.197265625,285.1814270019531,1.0,0.7030669450759888,0.4724614024162292,0.4724614024162292,1.0,1.0,-3.730082273483277,1.341998815536499,2.3880836963653564,0.4974988400936126,1.0,1.0,0.0,224.90133666992188,231.0,81952.4921875,0.0,4391.4267578125,1.0,278.1499938964844,283.0517578125,299.48687744140625,304.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934085965156555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8263025879859924,0.4178352355957031,0.3794828057289123,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9690093398094176,0.6671528220176697,0.633198082447052,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9372783303260804,0.6081631779670715,0.4263876080513,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8785622715950012,0.5068223476409912,0.4829926490783691,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.708580493927002,0.2583869695663452,1.183563470840454,285.1820068359375,284.95001220703125,301.7532043457031,296.4840087890625,298.8431091308594,297.197265625,285.1814270019531,1.0,0.7030669450759888,0.4724614024162292,0.4724614024162292,1.0,1.0,-3.730082273483277,1.341998815536499,2.3880836963653564,0.4974988400936126,1.0,1.0,0.0,224.90133666992188,231.0,81952.4921875,0.0,4391.4267578125,1.0,278.1499938964844,283.0517578125,299.48687744140625,304.8179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934085965156555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8230091333389282,0.4170407950878143,0.3789003491401672,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.964968204498291,0.6661527156829834,0.6324040293693542,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.9345422983169556,0.6103320717811584,0.4279835224151611,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8750892877578735,0.506480872631073,0.4828090071678161,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7056673169136047,0.2581380307674408,1.183056116104126,285.1637268066406,284.95001220703125,301.619384765625,296.4545593261719,298.7856750488281,297.1950378417969,285.1631164550781,1.0,0.7045031189918518,0.469944030046463,0.469944030046463,1.0,1.0,-3.729518175125122,1.3352895975112915,2.394228458404541,0.4921067953109741,1.0,1.0,0.0,228.0180206298828,234.0,81756.8828125,0.0,4409.7734375,1.0,278.1499938964844,283.0401306152344,299.45758056640625,304.7762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940423130989075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8230091333389282,0.4170407950878143,0.3789003491401672,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.964968204498291,0.6661527156829834,0.6324040293693542,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.9345422983169556,0.6103320717811584,0.4279835224151611,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8750892877578735,0.506480872631073,0.4828090071678161,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7056673169136047,0.2581380307674408,1.183056116104126,285.1637268066406,284.95001220703125,301.619384765625,296.4545593261719,298.7856750488281,297.1950378417969,285.1631164550781,1.0,0.7045031189918518,0.469944030046463,0.469944030046463,1.0,1.0,-3.729518175125122,1.3352895975112915,2.394228458404541,0.4921067953109741,1.0,1.0,0.0,228.0180206298828,234.0,81756.8828125,0.0,4409.7734375,1.0,278.1499938964844,283.0401306152344,299.45758056640625,304.7762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940423130989075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8197307586669922,0.4161979854106903,0.3782746195793152,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9608442783355712,0.6650636196136475,0.6315277814865112,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.931835949420929,0.6124515533447266,0.4295458495616913,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8716617226600647,0.5060698390007019,0.4825608730316162,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7027727365493774,0.2578588724136352,1.1824181079864502,285.1447448730469,284.95001220703125,301.4803771972656,296.42242431640625,298.7273254394531,297.19256591796875,285.14410400390625,1.0,0.7058802247047424,0.467696338891983,0.467696338891983,1.0,1.0,-3.728527784347534,1.3290365934371948,2.39949107170105,0.4872554838657379,1.0,1.0,0.0,231.13101196289065,237.0,81554.5078125,0.0,4426.89990234375,1.0,278.1499938964844,283.0280456542969,299.4255676269531,304.731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947243094444275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8197307586669922,0.4161979854106903,0.3782746195793152,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9608442783355712,0.6650636196136475,0.6315277814865112,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.931835949420929,0.6124515533447266,0.4295458495616913,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8716617226600647,0.5060698390007019,0.4825608730316162,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7027727365493774,0.2578588724136352,1.1824181079864502,285.1447448730469,284.95001220703125,301.4803771972656,296.42242431640625,298.7273254394531,297.19256591796875,285.14410400390625,1.0,0.7058802247047424,0.467696338891983,0.467696338891983,1.0,1.0,-3.728527784347534,1.3290365934371948,2.39949107170105,0.4872554838657379,1.0,1.0,0.0,231.13101196289065,237.0,81554.5078125,0.0,4426.89990234375,1.0,278.1499938964844,283.0280456542969,299.4255676269531,304.731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947243094444275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8163967728614807,0.415308803319931,0.377611368894577,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9565694332122804,0.6638895273208618,0.6305766701698303,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9290813207626344,0.6145222783088684,0.4310778677463531,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8682159781455994,0.5055921673774719,0.4822546243667602,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.6998432278633118,0.2575490772724151,1.181663155555725,285.1249084472656,284.95001220703125,301.33721923828125,296.3877868652344,298.6679077148437,297.1898498535156,285.124267578125,1.0,0.7072045803070068,0.465448647737503,0.465448647737503,1.0,1.0,-3.727152585983277,1.3227005004882812,2.404452085494995,0.4813278615474701,1.0,1.0,0.0,234.2406311035156,240.0,81341.390625,0.0,4442.92431640625,1.0,278.1499938964844,283.01531982421875,299.3912353515625,304.6830444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954682350158691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8163967728614807,0.415308803319931,0.377611368894577,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9565694332122804,0.6638895273208618,0.6305766701698303,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9290813207626344,0.6145222783088684,0.4310778677463531,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8682159781455994,0.5055921673774719,0.4822546243667602,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.6998432278633118,0.2575490772724151,1.181663155555725,285.1249084472656,284.95001220703125,301.33721923828125,296.3877868652344,298.6679077148437,297.1898498535156,285.124267578125,1.0,0.7072045803070068,0.465448647737503,0.465448647737503,1.0,1.0,-3.727152585983277,1.3227005004882812,2.404452085494995,0.4813278615474701,1.0,1.0,0.0,234.2406311035156,240.0,81341.390625,0.0,4442.92431640625,1.0,278.1499938964844,283.01531982421875,299.3912353515625,304.6830444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954682350158691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8146855235099792,0.4148454964160919,0.377265453338623,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9543531537055968,0.6632694602012634,0.630072832107544,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9276625514030457,0.6155382394790649,0.43183234333992,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8664672374725342,0.5053272843360901,0.4820796251296997,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.6983489394187927,0.2573818266391754,1.181241750717163,285.1146850585937,284.95001220703125,301.264404296875,296.36962890625,298.63787841796875,297.1884155273437,285.114013671875,1.0,0.7078470587730408,0.464324802160263,0.464324802160263,1.0,1.0,-3.726319074630737,1.3195167779922483,2.406802177429199,0.4776531159877777,1.0,1.0,0.0,235.7945251464844,240.0,81230.9609375,0.0,4450.51953125,1.0,278.1499938964844,283.0087585449219,299.3731994628906,304.6578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958570957183838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8129575848579407,0.4143693447113037,0.3769088387489319,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.9521076679229736,0.6626286506652832,0.6295499801635742,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.9262409210205078,0.6165421009063721,0.4325788617134094,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8647211194038391,0.5050466060638428,0.4818900525569916,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6968517899513245,0.2572077810764313,1.1807916164398191,285.104248046875,284.95001220703125,301.1909484863281,296.3509216308594,298.6077880859375,297.1869812011719,285.1035461425781,1.0,0.7084764242172241,0.4632006287574768,0.4632006287574768,1.0,1.0,-3.725387573242188,1.3162988424301147,2.409088611602783,0.4737726747989654,1.0,1.0,0.0,237.3478240966797,243.0,81117.8359375,0.0,4457.8349609375,1.0,278.1499938964844,283.00201416015625,299.3545837402344,304.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962552547454834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8094935417175293,0.4133777916431427,0.3761608898639679,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9476093053817748,0.6612915396690369,0.6284506916999817,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9234678149223328,0.6185194253921509,0.4340495467185974,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8612979054450989,0.5044435262680054,0.4814700186252594,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6939031481742859,0.2568445801734924,1.1798139810562134,285.08282470703125,284.95001220703125,301.04266357421875,296.3119812011719,298.54736328125,297.1842041015625,285.08209228515625,1.0,0.709698498249054,0.4609522521495819,0.4609522521495819,1.0,1.0,-3.723249912261963,1.3096977472305298,2.4135522842407227,0.4662979543209076,1.0,1.0,0.0,240.4533843994141,246.0,80883.703125,0.0,4471.68017578125,1.0,278.1499938964844,282.988037109375,299.31591796875,304.57781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970812559127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8094935417175293,0.4133777916431427,0.3761608898639679,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9476093053817748,0.6612915396690369,0.6284506916999817,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9234678149223328,0.6185194253921509,0.4340495467185974,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8612979054450989,0.5044435262680054,0.4814700186252594,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6939031481742859,0.2568445801734924,1.1798139810562134,285.08282470703125,284.95001220703125,301.04266357421875,296.3119812011719,298.54736328125,297.1842041015625,285.08209228515625,1.0,0.709698498249054,0.4609522521495819,0.4609522521495819,1.0,1.0,-3.723249912261963,1.3096977472305298,2.4135522842407227,0.4662979543209076,1.0,1.0,0.0,240.4533843994141,246.0,80883.703125,0.0,4471.68017578125,1.0,278.1499938964844,282.988037109375,299.31591796875,304.57781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970812559127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8059945702552795,0.4123287200927734,0.3753632307052612,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9431118965148926,0.6598830819129944,0.6272839903831482,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9207886457443236,0.6204560995101929,0.4354918003082275,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8579641580581665,0.5037867426872253,0.4809989631175995,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6910153031349182,0.2564612030982971,1.1787430047988892,285.0606994628906,284.95001220703125,300.8933410644531,296.2712707519531,298.487060546875,297.1816101074219,285.0599670410156,1.0,0.7108745574951172,0.4587039053440094,0.4587039053440094,1.0,1.0,-3.7207648754119873,1.3028881549835205,2.417876958847046,0.4591879546642303,1.0,1.0,0.0,243.5574951171875,249.0,80639.65625,0.0,4484.52734375,1.0,278.1499938964844,282.9734802246094,299.275390625,304.52130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979310393333435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8059945702552795,0.4123287200927734,0.3753632307052612,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9431118965148926,0.6598830819129944,0.6272839903831482,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9207886457443236,0.6204560995101929,0.4354918003082275,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8579641580581665,0.5037867426872253,0.4809989631175995,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6910153031349182,0.2564612030982971,1.1787430047988892,285.0606994628906,284.95001220703125,300.8933410644531,296.2712707519531,298.487060546875,297.1816101074219,285.0599670410156,1.0,0.7108745574951172,0.4587039053440094,0.4587039053440094,1.0,1.0,-3.7207648754119873,1.3028881549835205,2.417876958847046,0.4591879546642303,1.0,1.0,0.0,243.5574951171875,249.0,80639.65625,0.0,4484.52734375,1.0,278.1499938964844,282.9734802246094,299.275390625,304.52130126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979310393333435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8025203943252563,0.4112217724323272,0.3745087683200836,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.938681662082672,0.6583935618400574,0.6260372996330261,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9182584285736084,0.622346818447113,0.4368994235992431,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8547569513320923,0.5030696988105774,0.4804673194885254,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6882244944572449,0.2560571730136871,1.1775612831115725,285.0380249023437,284.95001220703125,300.7441101074219,296.2290954589844,298.4273681640625,297.1791381835937,285.0372619628906,1.0,0.7119966149330139,0.4565347135066986,0.4565347135066986,1.0,1.0,-3.7178704738616943,1.2959893941879272,2.4218811988830566,0.4534667134284973,1.0,1.0,0.0,246.6598358154297,252.0,80387.265625,0.0,4496.19775390625,1.0,278.1499938964844,282.9584045410156,299.2332763671875,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987853527069092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.259521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8025203943252563,0.4112217724323272,0.3745087683200836,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.938681662082672,0.6583935618400574,0.6260372996330261,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9182584285736084,0.622346818447113,0.4368994235992431,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8547569513320923,0.5030696988105774,0.4804673194885254,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6882244944572449,0.2560571730136871,1.1775612831115725,285.0380249023437,284.95001220703125,300.7441101074219,296.2290954589844,298.4273681640625,297.1791381835937,285.0372619628906,1.0,0.7119966149330139,0.4565347135066986,0.4565347135066986,1.0,1.0,-3.7178704738616943,1.2959893941879272,2.4218811988830566,0.4534667134284973,1.0,1.0,0.0,246.6598358154297,252.0,80387.265625,0.0,4496.19775390625,1.0,278.1499938964844,282.9584045410156,299.2332763671875,304.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987853527069092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.259521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8006007671356201,0.4105838239192962,0.3740130960941314,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9362181425094604,0.657530665397644,0.6253117918968201,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.916887640953064,0.6233888864517212,0.4376758337020874,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8530005812644958,0.5026465058326721,0.4801489412784576,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6866909265518188,0.2558228969573974,1.176862120628357,285.025146484375,284.95001220703125,300.66094970703125,296.2049560546875,298.3943176269531,297.1778869628906,285.0243530273437,1.0,0.7126067876815796,0.4553199708461761,0.4553199708461761,1.0,1.0,-3.7161126136779785,1.2920433282852173,2.424069166183472,0.4504983127117157,1.0,1.0,0.0,248.39599609375,252.0,80242.8203125,0.0,4502.33349609375,1.0,278.1499938964844,282.9497985839844,299.2091979980469,304.4287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992707133293152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.785400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7991127371788025,0.4100746512413025,0.3736153244972229,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9343019723892212,0.6568382382392883,0.6247273683547974,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9158421158790588,0.6241992115974426,0.4382794201374054,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8516465425491333,0.5023032426834106,0.479887843132019,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6855064034461975,0.255635142326355,1.1762927770614624,285.0149230957031,284.95001220703125,300.5959777832031,296.185791015625,298.3686218261719,297.177001953125,285.0141296386719,1.0,0.7130767107009888,0.4543655216693878,0.4543655216693878,1.0,1.0,-3.7146596908569336,1.2888894081115725,2.4257700443267822,0.448404312133789,1.0,1.0,0.0,249.7594757080078,255.0,80127.671875,0.0,4506.94482421875,1.0,278.1499938964844,282.94293212890625,299.1900634765625,304.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996515274047852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.797427773475647,0.4094834923744201,0.3731521666049957,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9321257472038268,0.6560289263725281,0.6240425705909729,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.914668083190918,0.6251064538955688,0.4389562606811523,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8501186370849609,0.5018961429595947,0.4795754849910736,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6841682195663452,0.2554151117801666,1.1756175756454468,285.0032043457031,284.95001220703125,300.5226745605469,296.1637878417969,298.3397521972656,297.17608642578125,285.00244140625,1.0,0.7135972380638123,0.4532809257507324,0.4532809257507324,1.0,1.0,-3.712906837463379,1.2852568626403809,2.427649974822998,0.4460512101650238,1.0,1.0,0.0,251.3077087402344,255.0,79994.8984375,0.0,4511.88818359375,1.0,278.1499938964844,282.9349975585937,299.16802978515625,304.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000765085220337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7957278490066528,0.4088825285434723,0.3726816773414612,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9299240708351136,0.655202329158783,0.6233432292938232,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9134806394577026,0.6260023713111877,0.4396265745162964,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8485804796218872,0.50147545337677,0.4792520999908447,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6828181743621826,0.255188524723053,1.1749218702316284,284.99151611328125,284.95001220703125,300.45001220703125,296.1416320800781,298.3113098144531,297.1751708984375,284.99072265625,1.0,0.7141079902648926,0.452224850654602,0.452224850654602,1.0,1.0,-3.711081027984619,1.281693458557129,2.4293875694274902,0.4433470070362091,1.0,1.0,0.0,252.85498046875,258.0,79861.9921875,0.0,4516.615234375,1.0,278.1499938964844,282.92706298828125,299.1458740234375,304.3398742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005011916160583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7922610640525818,0.4076477289199829,0.3717161118984222,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9254230260849,0.6534903645515442,0.6218949556350708,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.911041259765625,0.6277568340301514,0.4409454464912414,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8454498052597046,0.5005882382392883,0.4785676300525665,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.680063009262085,0.2547137439250946,1.17345929145813,284.9680480957031,284.95001220703125,300.3072814941406,296.0970764160156,298.2557067871094,297.1733093261719,284.9672546386719,1.0,0.7150965332984924,0.4501127302646637,0.4501127302646637,1.0,1.0,-3.7071785926818848,1.2745859622955322,2.4325926303863525,0.4362642467021942,1.0,1.0,0.0,255.94650268554688,261.0,79593.9375,0.0,4525.333984375,1.0,278.1499938964844,282.9110412597656,299.10125732421875,304.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901335597038269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7922610640525818,0.4076477289199829,0.3717161118984222,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9254230260849,0.6534903645515442,0.6218949556350708,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.911041259765625,0.6277568340301514,0.4409454464912414,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8454498052597046,0.5005882382392883,0.4785676300525665,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.680063009262085,0.2547137439250946,1.17345929145813,284.9680480957031,284.95001220703125,300.3072814941406,296.0970764160156,298.2557067871094,297.1733093261719,284.9672546386719,1.0,0.7150965332984924,0.4501127302646637,0.4501127302646637,1.0,1.0,-3.7071785926818848,1.2745859622955322,2.4325926303863525,0.4362642467021942,1.0,1.0,0.0,255.94650268554688,261.0,79593.9375,0.0,4525.333984375,1.0,278.1499938964844,282.9110412597656,299.10125732421875,304.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901335597038269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7887682914733887,0.4063767790794372,0.3707200288772583,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9208914637565612,0.651707112789154,0.6203820109367371,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9085990786552428,0.6294671893119812,0.4422355890274048,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8423066139221191,0.4996469914913177,0.4778344929218292,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.677290141582489,0.2542173564434051,1.1719093322753906,284.94451904296875,284.95001220703125,300.1687927246094,296.0524597167969,298.20196533203125,297.17138671875,284.9436950683594,1.0,0.7160427570343018,0.4480006098747253,0.4480006098747253,1.0,1.0,-3.70296049118042,1.2674249410629272,2.4355356693267822,0.4278821647167206,0.992954969406128,1.0,0.0,259.0320129394531,264.0,79322.6015625,0.0,4533.10986328125,1.0,278.1499938964844,282.8948059082031,299.0565185546875,304.2138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902140200138092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7887682914733887,0.4063767790794372,0.3707200288772583,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9208914637565612,0.651707112789154,0.6203820109367371,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9085990786552428,0.6294671893119812,0.4422355890274048,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8423066139221191,0.4996469914913177,0.4778344929218292,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.677290141582489,0.2542173564434051,1.1719093322753906,284.94451904296875,284.95001220703125,300.1687927246094,296.0524597167969,298.20196533203125,297.17138671875,284.9436950683594,1.0,0.7160427570343018,0.4480006098747253,0.4480006098747253,1.0,1.0,-3.70296049118042,1.2674249410629272,2.4355356693267822,0.4278821647167206,0.992954969406128,1.0,0.0,259.0320129394531,264.0,79322.6015625,0.0,4533.10986328125,1.0,278.1499938964844,282.8948059082031,299.0565185546875,304.2138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902140200138092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.526123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7853474020957947,0.4050873816013336,0.3697041273117065,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9164831042289734,0.6498783826828003,0.6188228726387024,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9062760472297668,0.6311520934104919,0.4435057342052459,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8392432332038879,0.498672753572464,0.477067083120346,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6745859384536743,0.2537122666835785,1.1703063249588013,284.9214782714844,284.95001220703125,300.0356140136719,296.0082092285156,298.1509704589844,297.16943359375,284.92071533203125,1.0,0.7169594168663025,0.4461525976657867,0.4461525976657867,1.0,1.0,-3.6985344886779785,1.2608373165130615,2.437697172164917,0.4204238951206207,0.9642310738563538,1.0,0.0,262.10992431640625,267.0,79056.8671875,0.0,4540.22802734375,1.0,278.1499938964844,282.87890625,299.0121154785156,304.1510925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029114246368408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7853474020957947,0.4050873816013336,0.3697041273117065,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9164831042289734,0.6498783826828003,0.6188228726387024,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9062760472297668,0.6311520934104919,0.4435057342052459,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8392432332038879,0.498672753572464,0.477067083120346,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6745859384536743,0.2537122666835785,1.1703063249588013,284.9214782714844,284.95001220703125,300.0356140136719,296.0082092285156,298.1509704589844,297.16943359375,284.92071533203125,1.0,0.7169594168663025,0.4461525976657867,0.4461525976657867,1.0,1.0,-3.6985344886779785,1.2608373165130615,2.437697172164917,0.4204238951206207,0.9642310738563538,1.0,0.0,262.10992431640625,267.0,79056.8671875,0.0,4540.22802734375,1.0,278.1499938964844,282.87890625,299.0121154785156,304.1510925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029114246368408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7820595502853394,0.4037813246250152,0.3686673641204834,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9122992157936096,0.6480004191398621,0.6172111630439758,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9041445851325988,0.6328104138374329,0.4447530806064605,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.836312472820282,0.4976643323898315,0.4762612879276275,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.672004759311676,0.2532022297382355,1.1686521768569946,284.8986511230469,284.95001220703125,299.9088134765625,295.9647827148437,298.10235595703125,297.16748046875,284.8978881835937,1.0,0.7178443670272827,0.4443046152591705,0.4443046152591705,1.0,1.0,-3.6938884258270255,1.2540607452392578,2.439827680587769,0.4144483506679535,0.9207371473312378,1.0,0.0,265.17803955078125,270.0,78789.3046875,0.0,4546.64599609375,1.0,278.1499938964844,282.8629150390625,298.9684143066406,304.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036327600479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7820595502853394,0.4037813246250152,0.3686673641204834,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9122992157936096,0.6480004191398621,0.6172111630439758,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9041445851325988,0.6328104138374329,0.4447530806064605,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.836312472820282,0.4976643323898315,0.4762612879276275,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.672004759311676,0.2532022297382355,1.1686521768569946,284.8986511230469,284.95001220703125,299.9088134765625,295.9647827148437,298.10235595703125,297.16748046875,284.8978881835937,1.0,0.7178443670272827,0.4443046152591705,0.4443046152591705,1.0,1.0,-3.6938884258270255,1.2540607452392578,2.439827680587769,0.4144483506679535,0.9207371473312378,1.0,0.0,265.17803955078125,270.0,78789.3046875,0.0,4546.64599609375,1.0,278.1499938964844,282.8629150390625,298.9684143066406,304.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036327600479126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.780469536781311,0.4031215012073517,0.3681415915489197,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9103024005889891,0.6470410823822021,0.6163848638534546,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9031535983085632,0.6336278915405273,0.445367693901062,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8348982930183411,0.497145801782608,0.475843608379364,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6707637906074524,0.2529447972774505,1.1678084135055542,284.8872985839844,284.95001220703125,299.84814453125,295.9435119628906,298.0791320800781,297.16650390625,284.8865051269531,1.0,0.7182753682136536,0.4433806240558624,0.4433806240558624,1.0,1.0,-3.6914851665496826,1.2505863904953003,2.4408986568450928,0.4121209681034088,0.8930060863494873,1.0,0.0,266.7085266113281,270.0,78654.7734375,0.0,4549.59814453125,1.0,278.1499938964844,282.8548889160156,298.947021484375,304.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039695262908936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
