time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027960,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7788950800895691,0.4024564027786255,0.3676113188266754,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9083474278450012,0.6460690498352051,0.615546703338623,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9021854996681212,0.6344372034072876,0.4459768831729889,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8334977030754089,0.4966178834438324,0.4754172563552856,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6695373058319092,0.2526843845844269,1.1669529676437378,284.8759460449219,284.95001220703125,299.7894592285156,295.922607421875,298.0564880371094,297.1654968261719,284.87518310546875,1.0,0.7186999320983887,0.4424323439598083,0.4424323439598083,1.0,1.0,-3.689030885696411,1.247021198272705,2.442009687423706,0.4098045527935028,0.8618779182434082,1.0,0.0,268.2383728027344,273.0,78519.5703125,0.0,4552.400390625,1.0,278.1499938964844,282.8468017578125,298.9259033203125,304.02783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904283881187439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7757871747016907,0.4011096358299255,0.3665354549884796,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9045695066452026,0.6440843343734741,0.6138315200805664,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9002816081047058,0.6360303163528442,0.4471770524978637,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8307287693023682,0.4955320358276367,0.4745357632637024,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6671220660209656,0.2521542608737945,1.165198802947998,284.8534851074219,284.95001220703125,299.6785583496094,295.88214111328125,298.0136413574219,297.16339111328125,284.8527526855469,1.0,0.7195273637771606,0.4405358433723449,0.4405358433723449,1.0,1.0,-3.683949708938599,1.2397912740707395,2.4441585540771484,0.4053193628787994,0.7883224487304688,1.0,0.0,271.2968444824219,276.0,78249.6171875,0.0,4557.4970703125,1.0,278.1499938964844,282.8306579589844,298.885009765625,303.9681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048460125923156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7757871747016907,0.4011096358299255,0.3665354549884796,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9045695066452026,0.6440843343734741,0.6138315200805664,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9002816081047058,0.6360303163528442,0.4471770524978637,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8307287693023682,0.4955320358276367,0.4745357632637024,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6671220660209656,0.2521542608737945,1.165198802947998,284.8534851074219,284.95001220703125,299.6785583496094,295.88214111328125,298.0136413574219,297.16339111328125,284.8527526855469,1.0,0.7195273637771606,0.4405358433723449,0.4405358433723449,1.0,1.0,-3.683949708938599,1.2397912740707395,2.4441585540771484,0.4053193628787994,0.7883224487304688,1.0,0.0,271.2968444824219,276.0,78249.6171875,0.0,4557.4970703125,1.0,278.1499938964844,282.8306579589844,298.885009765625,303.9681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048460125923156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7727083563804626,0.399741917848587,0.3654417097568512,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9009385108947754,0.6420480012893677,0.6120684146881104,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8983862996101379,0.6375906467437744,0.4483551681041717,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8279725909233093,0.4944078624248504,0.4736189544200897,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6647335886955261,0.2516112923622131,1.163393497467041,284.8315734863281,284.95001220703125,299.5771789550781,295.8438720703125,297.974365234375,297.1612548828125,284.8308410644531,1.0,0.720327615737915,0.4386393129825592,0.4386393129825592,1.0,1.0,-3.678657770156861,1.2324962615966797,2.44616174697876,0.4004233777523041,0.6998263597488403,1.0,0.0,274.3510437011719,279.0,77982.8671875,0.0,4561.95849609375,1.0,278.1499938964844,282.814697265625,298.8462829589844,303.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90531188249588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7727083563804626,0.399741917848587,0.3654417097568512,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9009385108947754,0.6420480012893677,0.6120684146881104,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8983862996101379,0.6375906467437744,0.4483551681041717,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8279725909233093,0.4944078624248504,0.4736189544200897,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6647335886955261,0.2516112923622131,1.163393497467041,284.8315734863281,284.95001220703125,299.5771789550781,295.8438720703125,297.974365234375,297.1612548828125,284.8308410644531,1.0,0.720327615737915,0.4386393129825592,0.4386393129825592,1.0,1.0,-3.678657770156861,1.2324962615966797,2.44616174697876,0.4004233777523041,0.6998263597488403,1.0,0.0,274.3510437011719,279.0,77982.8671875,0.0,4561.95849609375,1.0,278.1499938964844,282.814697265625,298.8462829589844,303.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90531188249588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3453.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.7696488499641418,0.3983588516712188,0.3643354773521423,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8973248600959778,0.6399716138839722,0.6102685928344727,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8964859843254089,0.6391263604164124,0.4495171010494232,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8252136707305908,0.4932540953159332,0.47267547249794,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6623625159263611,0.2510586380958557,1.1615525484085083,284.8104858398437,284.95001220703125,299.48638916015625,295.8082275390625,297.93896484375,297.1591796875,284.8097839355469,1.0,0.7211068272590637,0.4368249177932739,0.4368249177932739,1.0,1.0,-3.673210382461548,1.2254059314727783,2.447804450988769,0.3949529230594635,0.5989708304405212,1.0,0.0,277.3993835449219,282.0,77724.03125,0.0,4565.92724609375,1.0,278.1499938964844,282.7991638183594,298.8099975585937,303.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056569337844848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.7696488499641418,0.3983588516712188,0.3643354773521423,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8973248600959778,0.6399716138839722,0.6102685928344727,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8964859843254089,0.6391263604164124,0.4495171010494232,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8252136707305908,0.4932540953159332,0.47267547249794,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6623625159263611,0.2510586380958557,1.1615525484085083,284.8104858398437,284.95001220703125,299.48638916015625,295.8082275390625,297.93896484375,297.1591796875,284.8097839355469,1.0,0.7211068272590637,0.4368249177932739,0.4368249177932739,1.0,1.0,-3.673210382461548,1.2254059314727783,2.447804450988769,0.3949529230594635,0.5989708304405212,1.0,0.0,277.3993835449219,282.0,77724.03125,0.0,4565.92724609375,1.0,278.1499938964844,282.7991638183594,298.8099975585937,303.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056569337844848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.7677041888237,0.3974672853946686,0.3636218309402466,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8950127363204956,0.6386210918426514,0.6090962290763855,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.895269513130188,0.6400967836380005,0.4502522051334381,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8234453797340393,0.492500364780426,0.4720571637153625,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.6608569622039795,0.2507015168666839,1.1603598594665527,284.79754638671875,284.95001220703125,299.4342956542969,295.7870178222656,297.9187927246094,297.157958984375,284.7968444824219,1.0,0.7215940952301025,0.4356637001037597,0.4356637001037597,1.0,1.0,-3.669646739959717,1.220867156982422,2.448779582977295,0.3910324275493622,0.5263651013374329,1.0,0.0,279.3447265625,282.0,77562.890625,0.0,4568.20654296875,1.0,278.1499938964844,282.7895202636719,298.78863525390625,303.8231811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058375358581544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.93505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.7666189074516296,0.3969646096229553,0.3632194101810455,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8937177658081055,0.6378567814826965,0.608432412147522,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8945897817611694,0.6406399011611938,0.4506638944149017,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8224533200263977,0.4920732080936432,0.471706360578537,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.660017728805542,0.2505002021789551,1.1596872806549072,284.7904052734375,284.95001220703125,299.4072265625,295.77569580078125,297.9080505371094,297.1573181152344,284.7897033691406,1.0,0.7218658328056335,0.4350105226039886,0.4350105226039886,1.0,1.0,-3.6676275730133057,1.2183111906051636,2.449316501617432,0.3887509405612945,0.4835968911647796,1.0,0.0,280.4374389648437,285.0,77473.4140625,0.0,4569.4345703125,1.0,278.1499938964844,282.7841491699219,298.7770690917969,303.8052673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059092402458192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.7651229500770569,0.3962648808956146,0.3626590967178345,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8919270634651184,0.6367889046669006,0.6075043082237244,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8936523795127869,0.6413911581039429,0.4512333571910858,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8210784196853638,0.4914757013320923,0.4712150692939758,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.658862292766571,0.2502203285694122,1.1587514877319336,284.7806701660156,284.95001220703125,299.372314453125,295.7607421875,297.8941345214844,297.1564636230469,284.7799987792969,1.0,0.7222402691841125,0.4341033399105072,0.4341033399105072,1.0,1.0,-3.664804220199585,1.214755654335022,2.450048446655273,0.385514885187149,0.4215027987957001,1.0,0.0,281.9530334472656,285.0,77351.03125,0.0,4571.07080078125,1.0,278.1499938964844,282.7768249511719,298.76171875,303.7811584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059782028198242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.7636432647705078,0.3955647349357605,0.3620977997779846,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.8901498913764954,0.6357172727584839,0.6065710783004761,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.8927262425422668,0.6421399116516113,0.451800674200058,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8197094798088074,0.4908748269081116,0.470719963312149,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.6577215194702148,0.2499409317970276,1.157815933227539,284.7713623046875,284.95001220703125,299.3407287597656,295.7467346191406,297.8815612792969,297.155517578125,284.7707214355469,1.0,0.7226120233535767,0.4333048462867737,0.4333048462867737,1.0,1.0,-3.661966800689697,1.2114797830581665,2.450486898422241,0.3825442492961883,0.3566111922264099,1.0,0.0,283.4661865234375,288.0,77233.8359375,0.0,4572.6455078125,1.0,278.1499938964844,282.769775390625,298.74737548828125,303.7582397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060168266296388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7607424855232239,0.3941652476787567,0.3609745502471924,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.886651873588562,0.6335727572441101,0.6046997904777527,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8909194469451904,0.6436334848403931,0.4529311954975128,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8169952034950256,0.4896661043167114,0.4697213470935821,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6554923057556152,0.2493859380483627,1.1559547185897827,284.75372314453125,284.95001220703125,299.2879638671875,295.7218017578125,297.8599853515625,297.1536560058594,284.7531433105469,1.0,0.7233509421348572,0.431707888841629,0.431707888841629,1.0,1.0,-3.6562821865081774,1.2049492597579956,2.4513328075408936,0.3767434358596802,0.2187535464763641,1.0,0.0,286.4830322265625,291.0,77007.9921875,0.0,4575.6943359375,1.0,278.1499938964844,282.7562255859375,298.72174072265625,303.71612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059940576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7607424855232239,0.3941652476787567,0.3609745502471924,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.886651873588562,0.6335727572441101,0.6046997904777527,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8909194469451904,0.6436334848403931,0.4529311954975128,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8169952034950256,0.4896661043167114,0.4697213470935821,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6554923057556152,0.2493859380483627,1.1559547185897827,284.75372314453125,284.95001220703125,299.2879638671875,295.7218017578125,297.8599853515625,297.1536560058594,284.7531433105469,1.0,0.7233509421348572,0.431707888841629,0.431707888841629,1.0,1.0,-3.6562821865081774,1.2049492597579956,2.4513328075408936,0.3767434358596802,0.2187535464763641,1.0,0.0,286.4830322265625,291.0,77007.9921875,0.0,4575.6943359375,1.0,278.1499938964844,282.7562255859375,298.72174072265625,303.71612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059940576553344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.7584736347198486,0.393043965101242,0.3600734770298004,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.8839024901390076,0.6318479180335999,0.6031935811042786,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.8895169496536255,0.6448304057121277,0.4538361132144928,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.8148384690284729,0.4886908233165741,0.4689133465290069,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.6537567377090454,0.2489457577466964,1.1544781923294067,284.7405700683594,284.95001220703125,299.2562561035156,295.7049865722656,297.8465576171875,297.15240478515625,284.7400207519531,1.0,0.723942220211029,0.4304257929325104,0.4304257929325104,1.0,1.0,-3.6517257690429688,1.1996887922286987,2.4520368576049805,0.3722859919071197,0.1000000014901161,1.0,0.0,288.8968811035156,291.0,76835.796875,0.0,4578.09814453125,1.0,278.1499938964844,282.74591064453125,298.7045593261719,303.68634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058889150619508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.75792396068573,0.3927688896656036,0.3598523437976837,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.8832346200942993,0.631423830986023,0.6028231382369995,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.889178454875946,0.6451241970062256,0.4540581405162811,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8143108487129211,0.4884508848190307,0.4687143564224243,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.653337299823761,0.2488383054733276,1.1541179418563845,284.7374572753906,284.95001220703125,299.25,295.7013244628906,297.8436279296875,297.152099609375,284.7369079589844,1.0,0.7240873575210571,0.430110901594162,0.430110901594162,1.0,1.0,-3.6506080627441406,1.1983948945999146,2.4522130489349365,0.3712136149406433,0.0699476972222328,1.0,0.0,289.4890441894531,294.0,76794.421875,0.0,4578.6865234375,1.0,278.1499938964844,282.743408203125,298.70068359375,303.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058422446250916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3457.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.7551801204681396,0.3913771212100982,0.3587328791618347,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.879889726638794,0.6292703747749329,0.6009413003921509,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.8874951601028442,0.6466149091720581,0.4551839530467987,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8116421103477478,0.4872325360774994,0.4677028357982635,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.6512491703033447,0.248298093676567,1.1523096561431885,284.722412109375,284.95001220703125,299.22467041015625,295.68609619140625,297.83160400390625,297.1508178710937,284.721923828125,1.0,0.724824845790863,0.4284782409667969,0.4284782409667969,1.0,1.0,-3.644958972930908,1.1917309761047363,2.453227996826172,0.3657615482807159,5.551115123125783e-17,1.0,0.0,292.4879150390625,297.0,76593.7109375,0.0,4581.6865234375,1.0,278.1499938964844,282.7313537597656,298.6844787597656,303.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054961800575256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.7551801204681396,0.3913771212100982,0.3587328791618347,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.879889726638794,0.6292703747749329,0.6009413003921509,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.8874951601028442,0.6466149091720581,0.4551839530467987,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8116421103477478,0.4872325360774994,0.4677028357982635,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.6512491703033447,0.248298093676567,1.1523096561431885,284.722412109375,284.95001220703125,299.22467041015625,295.68609619140625,297.83160400390625,297.1508178710937,284.721923828125,1.0,0.724824845790863,0.4284782409667969,0.4284782409667969,1.0,1.0,-3.644958972930908,1.1917309761047363,2.453227996826172,0.3657615482807159,5.551115123125783e-17,1.0,0.0,292.4879150390625,297.0,76593.7109375,0.0,4581.6865234375,1.0,278.1499938964844,282.7313537597656,298.6844787597656,303.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054961800575256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.752504289150238,0.3899930417537689,0.3576190769672394,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8766095638275146,0.6271143555641174,0.5990559458732605,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.885861337184906,0.6481079459190369,0.4563105404376983,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8089739084243774,0.4860137104988098,0.4666897356510162,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.6492210030555725,0.2477661222219467,1.1505351066589355,284.7086486816406,284.95001220703125,299.208740234375,295.67626953125,297.8228454589844,297.14971923828125,284.70819091796875,1.0,0.7255659103393555,0.4268455505371094,0.4268455505371094,1.0,1.0,-3.639352321624756,1.1850686073303225,2.4542837142944336,0.3603387773036957,5.551115123125783e-17,1.0,0.0,295.4810791015625,300.0,76407.9765625,0.0,4584.75048828125,1.0,278.1499938964844,282.72021484375,298.6737670898437,303.6234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049800634384156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.752504289150238,0.3899930417537689,0.3576190769672394,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8766095638275146,0.6271143555641174,0.5990559458732605,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.885861337184906,0.6481079459190369,0.4563105404376983,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8089739084243774,0.4860137104988098,0.4666897356510162,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.6492210030555725,0.2477661222219467,1.1505351066589355,284.7086486816406,284.95001220703125,299.208740234375,295.67626953125,297.8228454589844,297.14971923828125,284.70819091796875,1.0,0.7255659103393555,0.4268455505371094,0.4268455505371094,1.0,1.0,-3.639352321624756,1.1850686073303225,2.4542837142944336,0.3603387773036957,5.551115123125783e-17,1.0,0.0,295.4810791015625,300.0,76407.9765625,0.0,4584.75048828125,1.0,278.1499938964844,282.72021484375,298.6737670898437,303.6234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049800634384156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7511922717094421,0.3893053233623504,0.3570656478404999,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.8749942183494568,0.6260361671447754,0.5981126427650452,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.8850632309913635,0.6488562822341919,0.456874817609787,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8076375722885132,0.4854050874710083,0.4661834836006164,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.6482297778129578,0.247504249215126,1.1496647596359253,284.7023010253906,284.95001220703125,299.2040710449219,295.6732788085937,297.8197326660156,297.1492614746094,284.70184326171875,1.0,0.7259389758110046,0.4260292053222656,0.4260292053222656,1.0,1.0,-3.636574506759644,1.1817426681518557,2.454831838607788,0.3576407134532928,5.551115123125783e-17,1.0,0.0,296.9754943847656,300.0,76321.1328125,0.0,4586.3330078125,1.0,278.1499938964844,282.7149963378906,298.6706237792969,303.61383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046908617019652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.7498962879180908,0.3886200189590454,0.3565141260623932,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.873394787311554,0.6249582767486572,0.5971693396568298,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8842766880989075,0.6496058106422424,0.4574397504329681,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8062974214553833,0.4847972095012665,0.4656776785850525,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.6472524404525757,0.2472445368766784,1.1488032341003418,284.6962280273437,284.95001220703125,299.2015075683594,295.6714782714844,297.8172607421875,297.1488647460937,284.69580078125,1.0,0.7263134717941284,0.4252842962741852,0.4252842962741852,1.0,1.0,-3.633810520172119,1.1786104440689087,2.4552001953125,0.3551390469074249,5.551115123125783e-17,1.0,0.0,298.46905517578125,303.0,76238.7890625,0.0,4587.94287109375,1.0,278.1499938964844,282.71002197265625,298.6684265136719,303.6054077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90435129404068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7473540902137756,0.3872593641281128,0.3554191887378692,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8702459931373596,0.6228058338165283,0.595284640789032,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8827404975891113,0.6511110663414001,0.4585731029510498,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8036205768585205,0.4835858047008514,0.4646691679954529,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.6453413367271423,0.2467337101697921,1.1471155881881714,284.6850891113281,284.95001220703125,299.2023010253906,295.6713256835937,297.8144836425781,297.1482238769531,284.6847229003906,1.0,0.7270690202713013,0.4237944781780243,0.4237944781780243,1.0,1.0,-3.628345727920532,1.172388792037964,2.4559569358825684,0.3501887917518616,5.551115123125783e-17,1.0,0.0,301.4523010253906,306.0,76085.5859375,0.0,4591.29931640625,1.0,278.1499938964844,282.7008056640625,298.6676330566406,303.5930480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903601050376892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7473540902137756,0.3872593641281128,0.3554191887378692,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8702459931373596,0.6228058338165283,0.595284640789032,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8827404975891113,0.6511110663414001,0.4585731029510498,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8036205768585205,0.4835858047008514,0.4646691679954529,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.6453413367271423,0.2467337101697921,1.1471155881881714,284.6850891113281,284.95001220703125,299.2023010253906,295.6713256835937,297.8144836425781,297.1482238769531,284.6847229003906,1.0,0.7270690202713013,0.4237944781780243,0.4237944781780243,1.0,1.0,-3.628345727920532,1.172388792037964,2.4559569358825684,0.3501887917518616,5.551115123125783e-17,1.0,0.0,301.4523010253906,306.0,76085.5859375,0.0,4591.29931640625,1.0,278.1499938964844,282.7008056640625,298.6676330566406,303.5930480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903601050376892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7448766827583313,0.3859134018421173,0.3543368875980377,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8671636581420898,0.6206592321395874,0.5934045314788818,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8812524080276489,0.6526249051094055,0.4597120881080627,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8009856939315796,0.4823813438415527,0.4636665284633636,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.6434873938560486,0.2462357878684997,1.145483136177063,284.67510986328125,284.95001220703125,299.2104797363281,295.6754150390625,297.8143310546875,297.14776611328125,284.6747436523437,1.0,0.7278357744216919,0.4223046600818634,0.4223046600818634,1.0,1.0,-3.622982025146485,1.1661958694458008,2.456786155700684,0.3452739417552948,5.551115123125783e-17,1.0,0.0,304.43145751953125,309.0,75945.6171875,0.0,4594.892578125,1.0,278.1499938964844,282.6924133300781,298.6714172363281,303.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027836322784424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7448766827583313,0.3859134018421173,0.3543368875980377,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8671636581420898,0.6206592321395874,0.5934045314788818,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8812524080276489,0.6526249051094055,0.4597120881080627,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8009856939315796,0.4823813438415527,0.4636665284633636,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.6434873938560486,0.2462357878684997,1.145483136177063,284.67510986328125,284.95001220703125,299.2104797363281,295.6754150390625,297.8143310546875,297.14776611328125,284.6747436523437,1.0,0.7278357744216919,0.4223046600818634,0.4223046600818634,1.0,1.0,-3.622982025146485,1.1661958694458008,2.456786155700684,0.3452739417552948,5.551115123125783e-17,1.0,0.0,304.43145751953125,309.0,75945.6171875,0.0,4594.892578125,1.0,278.1499938964844,282.6924133300781,298.6714172363281,303.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027836322784424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7424578666687012,0.3845795691013336,0.3532649874687195,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8641446232795715,0.6185182332992554,0.5915290117263794,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8798081874847412,0.6541464328765869,0.4608559310436249,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7983927130699158,0.481183111667633,0.4626691937446594,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.6416850686073303,0.2457485646009445,1.1438969373703003,284.6659851074219,284.95001220703125,299.225341796875,295.68328857421875,297.8162841796875,297.1474609375,284.6656799316406,1.0,0.7286127209663391,0.420819878578186,0.420819878578186,1.0,1.0,-3.617704153060913,1.1600403785705566,2.4576635360717773,0.3404017090797424,5.551115123125783e-17,1.0,0.0,307.4085998535156,312.0,75816.53125,0.0,4598.69140625,1.0,278.1499938964844,282.68463134765625,298.6787109375,303.5841979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018558859825134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.8779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7424578666687012,0.3845795691013336,0.3532649874687195,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8641446232795715,0.6185182332992554,0.5915290117263794,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.8798081874847412,0.6541464328765869,0.4608559310436249,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7983927130699158,0.481183111667633,0.4626691937446594,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.6416850686073303,0.2457485646009445,1.1438969373703003,284.6659851074219,284.95001220703125,299.225341796875,295.68328857421875,297.8162841796875,297.1474609375,284.6656799316406,1.0,0.7286127209663391,0.420819878578186,0.420819878578186,1.0,1.0,-3.617704153060913,1.1600403785705566,2.4576635360717773,0.3404017090797424,5.551115123125783e-17,1.0,0.0,307.4085998535156,312.0,75816.53125,0.0,4598.69140625,1.0,278.1499938964844,282.68463134765625,298.6787109375,303.5841979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018558859825134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.8779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7407529354095459,0.3836295902729034,0.352502167224884,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8620110154151917,0.6169825792312622,0.5901835560798645,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8787961602210999,0.65524822473526,0.4616836905479431,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7965532541275024,0.4803261160850525,0.461956113576889,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.6404204368591309,0.2454067468643188,1.1427937746047974,284.6600646972656,284.95001220703125,299.23980712890625,295.69110107421875,297.8190612792969,297.1473693847656,284.6597900390625,1.0,0.7291810512542725,0.4197508096694946,0.4197508096694946,1.0,1.0,-3.6139791011810303,1.1556310653686523,2.458347797393799,0.3369157314300537,5.551115123125783e-17,1.0,0.0,309.551025390625,312.0,75731.140625,0.0,4601.6162109375,1.0,278.1499938964844,282.67950439453125,298.6865234375,303.5858459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011774063110352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.7400972843170166,0.3832618296146393,0.3522070348262787,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.8611897826194763,0.6163862943649292,0.589661180973053,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.8784081935882568,0.6556774973869324,0.4620061814785003,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7958436608314514,0.4799937605857849,0.4616796672344208,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.6399351954460144,0.2452752888202667,1.1423712968826294,284.6578674316406,284.95001220703125,299.2462463378906,295.694580078125,297.82037353515625,297.1473388671875,284.6575927734375,1.0,0.7294036149978638,0.4193350672721863,0.4193350672721863,1.0,1.0,-3.612542629241944,1.1539198160171509,2.458622694015503,0.3355633616447449,5.551115123125783e-17,1.0,0.0,310.3841552734375,315.0,75699.109375,0.0,4602.7841796875,1.0,278.1499938964844,282.6775817871094,298.68994140625,303.58697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900899052619934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.738936185836792,0.3826073706150055,0.3516819179058075,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.8597350120544434,0.615323007106781,0.5887295603752136,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.877723217010498,0.656446099281311,0.4625831842422485,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.7945844531059265,0.4794016182422638,0.4611871242523193,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.6390774846076965,0.245042473077774,1.1416252851486206,284.654052734375,284.95001220703125,299.2587280273437,295.7013854980469,297.8229675292969,297.1473083496094,284.6537780761719,1.0,0.7298029661178589,0.4185926616191864,0.4185926616191864,1.0,1.0,-3.609993934631348,1.150868535041809,2.459125518798828,0.3331522941589355,5.551115123125783e-17,1.0,0.0,311.87176513671875,315.0,75643.296875,0.0,4604.91162109375,1.0,278.1499938964844,282.6742248535156,298.6964416503906,303.5894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003801345825195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7377884387969971,0.3819572329521179,0.3511603772640228,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.8582960367202759,0.6142627000808716,0.5878003835678101,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.877048909664154,0.6572174429893494,0.4631620049476623,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7933362722396851,0.4788121283054352,0.460696816444397,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.6382319331169128,0.2448132038116455,1.1408941745758057,284.6506042480469,284.95001220703125,299.2724914550781,295.7088928222656,297.8262023925781,297.1473388671875,284.6503295898437,1.0,0.7302059531211853,0.4179390966892242,0.4179390966892242,1.0,1.0,-3.607475996017456,1.1480672359466553,2.4594085216522217,0.3309903442859649,5.551115123125783e-17,1.0,0.0,313.3591003417969,318.0,75592.7578125,0.0,4607.11474609375,1.0,278.1499938964844,282.6711730957031,298.7038269042969,303.5931701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998605608940125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
