time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029820,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.735530436038971,0.3806689381599426,0.3501275777816772,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8554646372795105,0.6121511459350586,0.5859497785568237,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8757315278053284,0.658768892288208,0.4643252491950989,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.7908729314804077,0.4776409864425659,0.459723025560379,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.63657546043396,0.2443644404411316,1.1394741535186768,284.644287109375,284.95001220703125,299.3034362792969,295.7257385253906,297.83380126953125,297.1474609375,284.6440734863281,1.0,0.7310219407081604,0.4166319668292999,0.4166319668292999,1.0,1.0,-3.602526903152466,1.1425237655639648,2.460003137588501,0.3267183601856231,5.551115123125783e-17,1.0,0.0,316.3323974609375,321.0,75498.7734375,0.0,4611.73876953125,1.0,278.1499938964844,282.66552734375,298.720458984375,303.60308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987928032875061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.735530436038971,0.3806689381599426,0.3501275777816772,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8554646372795105,0.6121511459350586,0.5859497785568237,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8757315278053284,0.658768892288208,0.4643252491950989,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.7908729314804077,0.4776409864425659,0.459723025560379,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.63657546043396,0.2443644404411316,1.1394741535186768,284.644287109375,284.95001220703125,299.3034362792969,295.7257385253906,297.83380126953125,297.1474609375,284.6440734863281,1.0,0.7310219407081604,0.4166319668292999,0.4166319668292999,1.0,1.0,-3.602526903152466,1.1425237655639648,2.460003137588501,0.3267183601856231,5.551115123125783e-17,1.0,0.0,316.3323974609375,321.0,75498.7734375,0.0,4611.73876953125,1.0,278.1499938964844,282.66552734375,298.720458984375,303.60308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987928032875061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7333170175552368,0.3793936967849731,0.3491061925888061,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8526923656463623,0.6100499033927917,0.5841083526611328,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.874453067779541,0.6603301167488098,0.465494841337204,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.7884516716003418,0.4764785766601562,0.4587570428848266,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.6349607706069946,0.243926391005516,1.1381007432937622,284.6386108398437,284.95001220703125,299.33837890625,295.7447509765625,297.8426208496094,297.147705078125,284.6383972167969,1.0,0.7318494319915771,0.4153248369693756,0.4153248369693756,1.0,1.0,-3.5976755619049072,1.1370110511779783,2.4606645107269287,0.3224706053733825,5.551115123125783e-17,1.0,0.0,319.3046264648437,324.0,75411.90625,0.0,4616.607421875,1.0,278.1499938964844,282.6602783203125,298.7392272949219,303.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976812362670898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7333170175552368,0.3793936967849731,0.3491061925888061,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.8526923656463623,0.6100499033927917,0.5841083526611328,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.874453067779541,0.6603301167488098,0.465494841337204,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.7884516716003418,0.4764785766601562,0.4587570428848266,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.6349607706069946,0.243926391005516,1.1381007432937622,284.6386108398437,284.95001220703125,299.33837890625,295.7447509765625,297.8426208496094,297.147705078125,284.6383972167969,1.0,0.7318494319915771,0.4153248369693756,0.4153248369693756,1.0,1.0,-3.5976755619049072,1.1370110511779783,2.4606645107269287,0.3224706053733825,5.551115123125783e-17,1.0,0.0,319.3046264648437,324.0,75411.90625,0.0,4616.607421875,1.0,278.1499938964844,282.6602783203125,298.7392272949219,303.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976812362670898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7311451435089111,0.3781331181526184,0.3480977118015289,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.8499780297279358,0.6079607605934143,0.582277774810791,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.8732127547264099,0.661902129650116,0.4666717648506164,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.7860729694366455,0.4753261208534241,0.4578001797199249,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.633386492729187,0.2435004562139511,1.1367806196212769,284.6335144042969,284.95001220703125,299.3766784667969,295.7655334472656,297.8525695800781,297.1480407714844,284.6333312988281,1.0,0.7326904535293579,0.4140431880950928,0.4140431880950928,1.0,1.0,-3.5929372310638428,1.131605863571167,2.461331367492676,0.3183181583881378,5.551115123125783e-17,1.0,0.0,322.27655029296875,312.0,75332.3984375,0.0,4621.76513671875,1.0,278.1499938964844,282.655517578125,298.7599182128906,303.6309509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896562933921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7311451435089111,0.3781331181526184,0.3480977118015289,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.8499780297279358,0.6079607605934143,0.582277774810791,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.8732127547264099,0.661902129650116,0.4666717648506164,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.7860729694366455,0.4753261208534241,0.4578001797199249,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.633386492729187,0.2435004562139511,1.1367806196212769,284.6335144042969,284.95001220703125,299.3766784667969,295.7655334472656,297.8525695800781,297.1480407714844,284.6333312988281,1.0,0.7326904535293579,0.4140431880950928,0.4140431880950928,1.0,1.0,-3.5929372310638428,1.131605863571167,2.461331367492676,0.3183181583881378,5.551115123125783e-17,1.0,0.0,322.27655029296875,312.0,75332.3984375,0.0,4621.76513671875,1.0,278.1499938964844,282.655517578125,298.7599182128906,303.6309509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896562933921814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.7322481274604797,0.3769091665744781,0.3468444645404815,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.8513196110725403,0.6058930158615112,0.5801799297332764,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.8763461112976074,0.6634952425956726,0.4676508605480194,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.7876415848731995,0.4741947650909424,0.4565748572349548,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6346295475959778,0.2431027442216873,1.134208917617798,284.6263122558594,284.95001220703125,299.41766357421875,295.7876281738281,297.8633728027344,297.1485900878906,284.6260070800781,1.0,0.7294310927391052,0.4127615392208099,0.4127615392208099,1.0,1.0,-3.5855207443237305,1.1252564191818235,2.460264205932617,0.3138823807239532,5.551115123125783e-17,1.0,0.0,317.9270324707031,300.0,75223.4921875,0.0,4574.65234375,1.0,278.1499938964844,282.649169921875,298.7818298339844,303.6466979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954128623008728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.7322481274604797,0.3769091665744781,0.3468444645404815,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.8513196110725403,0.6058930158615112,0.5801799297332764,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.8763461112976074,0.6634952425956726,0.4676508605480194,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.7876415848731995,0.4741947650909424,0.4565748572349548,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.6346295475959778,0.2431027442216873,1.134208917617798,284.6263122558594,284.95001220703125,299.41766357421875,295.7876281738281,297.8633728027344,297.1485900878906,284.6260070800781,1.0,0.7294310927391052,0.4127615392208099,0.4127615392208099,1.0,1.0,-3.5855207443237305,1.1252564191818235,2.460264205932617,0.3138823807239532,5.551115123125783e-17,1.0,0.0,317.9270324707031,300.0,75223.4921875,0.0,4574.65234375,1.0,278.1499938964844,282.649169921875,298.7818298339844,303.6466979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954128623008728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.7890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221923828125,0.7335976958274841,0.3763254582881927,0.3461788594722748,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8529731035232544,0.6048769354820251,0.5790802836418152,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8789842128753662,0.6643093824386597,0.4681029021739959,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.7893825769424438,0.4736478328704834,0.455912321805954,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.6359467506408691,0.2429296821355819,1.1327139139175415,284.62213134765625,284.95001220703125,299.43896484375,295.7990417480469,297.8691101074219,297.1490478515625,284.6217956542969,1.0,0.7270562648773193,0.4121206998825073,0.4121206998825073,1.0,1.0,-3.5813467502593994,1.1219197511672974,2.4594268798828125,0.3115875720977783,5.551115123125783e-17,1.0,0.0,314.0694885253906,300.0,75163.7890625,0.0,4539.59423828125,1.0,278.1499938964844,282.6455993652344,298.7931213378906,303.6542663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948069214820862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.7352683544158936,0.3757579922676086,0.3455063700675964,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8550238013267517,0.6038721203804016,0.577968180179596,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8820579051971436,0.6651343107223511,0.4685454666614532,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.7915055155754089,0.4731124341487884,0.4552376866340637,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.6375510096549988,0.2427727133035659,1.131182312965393,284.6179504394531,284.95001220703125,299.4606628417969,295.8106384277344,297.8750915527344,297.1496276855469,284.6176147460937,1.0,0.724394679069519,0.411527156829834,0.411527156829834,1.0,1.0,-3.577078104019165,1.118679761886597,2.4583983421325684,0.3094096481800079,5.551115123125783e-17,1.0,0.0,309.62274169921875,288.0,75104.8515625,0.0,4500.75634765625,1.0,278.1499938964844,282.6420593261719,298.8045654296875,303.6620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941867351531982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.7393277287483215,0.3746640682220459,0.3441589474678039,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8600172996520996,0.6018929481506348,0.5757301449775696,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.8891791105270386,0.6668136715888977,0.4694197177886963,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.7965894341468811,0.472071886062622,0.4538748264312744,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.6414175033569336,0.2425006031990051,1.1281089782714844,284.6096496582031,284.95001220703125,299.5050048828125,295.83416748046875,297.8874816894531,297.1510314941406,284.6093444824219,1.0,0.7185403108596802,0.4103400111198425,0.4103400111198425,1.0,1.0,-3.568481683731079,1.1121984720230105,2.4562833309173584,0.3050656318664551,5.551115123125783e-17,1.0,0.0,299.6422424316406,276.0,74987.984375,0.0,4416.556640625,1.0,278.1499938964844,282.63507080078125,298.82794189453125,303.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929311633110046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.7393277287483215,0.3746640682220459,0.3441589474678039,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8600172996520996,0.6018929481506348,0.5757301449775696,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.8891791105270386,0.6668136715888977,0.4694197177886963,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.7965894341468811,0.472071886062622,0.4538748264312744,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.6414175033569336,0.2425006031990051,1.1281089782714844,284.6096496582031,284.95001220703125,299.5050048828125,295.83416748046875,297.8874816894531,297.1510314941406,284.6093444824219,1.0,0.7185403108596802,0.4103400111198425,0.4103400111198425,1.0,1.0,-3.568481683731079,1.1121984720230105,2.4562833309173584,0.3050656318664551,5.551115123125783e-17,1.0,0.0,299.6422424316406,276.0,74987.984375,0.0,4416.556640625,1.0,278.1499938964844,282.63507080078125,298.82794189453125,303.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929311633110046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.743229866027832,0.3738265633583069,0.3430863916873932,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8648195266723633,0.6003368496894836,0.5739342570304871,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8957452774047852,0.6681914329528809,0.4701203107833862,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.8013933300971985,0.4712683856487274,0.4527809917926788,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.6451231241226196,0.2423245757818222,1.1256948709487915,284.6031494140625,284.95001220703125,299.5411071777344,295.8531799316406,297.89764404296875,297.15234375,284.6028137207031,1.0,0.7134639620780945,0.4093869924545288,0.4093869924545288,1.0,1.0,-3.56165623664856,1.1070241928100586,2.454632043838501,0.301590621471405,5.551115123125783e-17,1.0,0.0,290.859375,276.0,74895.8671875,0.0,4344.75537109375,1.0,278.1499938964844,282.62957763671875,298.846923828125,303.6912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919285535812378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015930175781,0.7442435622215271,0.3736232817173004,0.3428241610527038,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.8660664558410645,0.5999566912651062,0.5734939575195312,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.8974275588989258,0.6685315370559692,0.4702927768230438,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.8026300668716431,0.4710730314254761,0.4525130987167358,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.6460866332054138,0.242283895611763,1.1251084804534912,284.6015625,284.95001220703125,299.54998779296875,295.8578186035156,297.900146484375,297.1526794433594,284.6012268066406,1.0,0.7121987342834473,0.4091528952121734,0.4091528952121734,1.0,1.0,-3.559988498687744,1.1057566404342651,2.454231739044189,0.3007385432720184,5.551115123125783e-17,1.0,0.0,288.67333984375,264.0,74873.3828125,0.0,4327.01171875,1.0,278.1499938964844,282.6282043457031,298.8515930175781,303.6945495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916842937469482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.7498593330383301,0.3726232349872589,0.3415101170539856,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.8729566931724548,0.598057746887207,0.571274995803833,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.9066214561462402,0.6702796220779419,0.4711741209030151,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8093242645263672,0.470109611749649,0.4511671662330627,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941162109375,0.6514265537261963,0.2421091049909591,1.1222188472747805,284.5939636230469,284.95001220703125,299.5950012207031,295.88116455078125,297.91314697265625,297.15447998046875,284.5936889648437,1.0,0.7056281566619873,0.4081479609012604,0.4081479609012604,1.0,1.0,-3.551703929901123,1.099905252456665,2.451798677444458,0.2969553470611572,5.551115123125783e-17,1.0,0.0,277.2674865722656,252.0,74766.890625,0.0,4235.77294921875,1.0,278.1499938964844,282.621826171875,298.8750915527344,303.7113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904738426208496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940246582031,0.7498593330383301,0.3726232349872589,0.3415101170539856,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.8729566931724548,0.598057746887207,0.571274995803833,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939636230469,0.9066214561462402,0.6702796220779419,0.4711741209030151,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8093242645263672,0.470109611749649,0.4511671662330627,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941162109375,0.6514265537261963,0.2421091049909591,1.1222188472747805,284.5939636230469,284.95001220703125,299.5950012207031,295.88116455078125,297.91314697265625,297.15447998046875,284.5936889648437,1.0,0.7056281566619873,0.4081479609012604,0.4081479609012604,1.0,1.0,-3.551703929901123,1.099905252456665,2.451798677444458,0.2969553470611572,5.551115123125783e-17,1.0,0.0,277.2674865722656,252.0,74766.890625,0.0,4235.77294921875,1.0,278.1499938964844,282.621826171875,298.8750915527344,303.7113952636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904738426208496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7548767328262329,0.3718511164188385,0.3404769897460937,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8790779113769531,0.5965660214424133,0.5695177316665649,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.915149748325348,0.6716972589492798,0.4718870818614959,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8149571418762207,0.4693658649921417,0.4501077830791473,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.6562027335166931,0.2419983446598053,1.1200027465820312,284.5881042480469,284.95001220703125,299.63055419921875,295.8993835449219,297.9233703613281,297.15594482421875,284.5877990722656,1.0,0.7002641558647156,0.4073440134525299,0.4073440134525299,1.0,1.0,-3.545271158218384,1.0953083038330078,2.449962854385376,0.2939680516719818,5.551115123125783e-17,1.0,0.0,267.9408874511719,252.0,74683.4375,0.0,4162.3564453125,1.0,278.1499938964844,282.6168212890625,298.8933410644531,303.72467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895396590232849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.90234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.7562022805213928,0.3716609477996826,0.3402208387851715,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58660888671875,0.8806883692741394,0.5961959362030029,0.5690805912017822,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58660888671875,0.917436182498932,0.672053337097168,0.472066193819046,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.816402018070221,0.4691829085350036,0.4498452246189117,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867614746094,0.6574651002883911,0.2419736981391906,1.1194602251052856,284.5866394042969,284.95001220703125,299.63934326171875,295.9038391113281,297.9258728027344,297.15631103515625,284.5863647460937,1.0,0.6989132761955261,0.4071430265903473,0.4071430265903473,1.0,1.0,-3.5436840057373047,1.0941667556762695,2.449517250061035,0.2932242155075073,5.551115123125783e-17,1.0,0.0,265.5960388183594,240.0,74662.7109375,0.0,4144.02001953125,1.0,278.1499938964844,282.6155700683594,298.8978576660156,303.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893128037452698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.7596430778503418,0.371189683675766,0.3395838141441345,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.8848543167114258,0.5952751040458679,0.5679914355278015,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.9233808517456056,0.6729465126991272,0.4725156128406524,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830078125,0.8200897574424744,0.468730479478836,0.4491928815841675,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831298828125,0.6607420444488525,0.2419165223836898,1.118121862411499,284.5830078125,284.95001220703125,299.6610412597656,295.9147644042969,297.9320678710937,297.1571960449219,284.58270263671875,1.0,0.6955241560935974,0.4066405296325683,0.4066405296325683,1.0,1.0,-3.5397512912750244,1.0913256406784058,2.448425531387329,0.2913689911365509,5.551115123125783e-17,1.0,0.0,259.72174072265625,240.0,74610.921875,0.0,4098.267578125,1.0,278.1499938964844,282.61248779296875,298.908935546875,303.73590087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887567520141602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.7632846832275391,0.3707255721092224,0.3389522433280945,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.8892390727996826,0.5943616628646851,0.5669081807136536,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.9296258091926576,0.6738429665565491,0.4729667007923126,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.8239162564277649,0.4682862460613251,0.4485470950603485,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.6642097234725952,0.2418671250343322,1.1168137788772583,284.57940673828125,284.95001220703125,299.6823425292969,295.9253845214844,297.9381408691406,297.1580505371094,284.5791320800781,1.0,0.6921165585517883,0.4061684608459472,0.4061684608459472,1.0,1.0,-3.535881996154785,1.0885908603668213,2.447291135787964,0.2896046340465545,5.551115123125783e-17,1.0,0.0,253.81971740722656,228.0,74559.96875,0.0,4052.605224609375,1.0,278.1499938964844,282.60943603515625,298.9196472167969,303.7436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882161974906921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7711836099624634,0.3698127567768097,0.3377020955085754,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.8986607789993286,0.592551052570343,0.5647557973861694,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9427687525749208,0.675643801689148,0.4738737940788269,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.8320601582527161,0.4674149751663208,0.4472708702087402,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.6717233061790466,0.2417847216129303,1.114266872406006,284.5722045898437,284.95001220703125,299.7232971191406,295.9454650878906,297.9497985839844,297.1597595214844,284.5719299316406,1.0,0.6852597594261169,0.4052243232727051,0.4052243232727051,1.0,1.0,-3.5282769203186035,1.083180546760559,2.445096492767334,0.2861025333404541,5.551115123125783e-17,1.0,0.0,241.9891357421875,216.0,74457.7734375,0.0,3961.76025390625,1.0,278.1499938964844,282.6033020019531,298.9401550292969,303.7582092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872019052505493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7711836099624634,0.3698127567768097,0.3377020955085754,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.8986607789993286,0.592551052570343,0.5647557973861694,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9427687525749208,0.675643801689148,0.4738737940788269,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.8320601582527161,0.4674149751663208,0.4472708702087402,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.6717233061790466,0.2417847216129303,1.114266872406006,284.5722045898437,284.95001220703125,299.7232971191406,295.9454650878906,297.9497985839844,297.1597595214844,284.5719299316406,1.0,0.6852597594261169,0.4052243232727051,0.4052243232727051,1.0,1.0,-3.5282769203186035,1.083180546760559,2.445096492767334,0.2861025333404541,5.551115123125783e-17,1.0,0.0,241.9891357421875,216.0,74457.7734375,0.0,3961.76025390625,1.0,278.1499938964844,282.6033020019531,298.9401550292969,303.7582092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872019052505493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7800359725952148,0.368925005197525,0.3364722430706024,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.9093169569969176,0.590766966342926,0.5626260042190552,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.9565065503120422,0.6774502992630005,0.474783718585968,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.8411038517951965,0.4665707647800445,0.4460181891918182,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.6801221966743469,0.2417300343513488,1.111833572387695,284.5648498535156,284.95001220703125,299.7616271972656,295.963623046875,297.9603271484375,297.1613464355469,284.5645751953125,1.0,0.6783469915390015,0.4042801558971405,0.4042801558971405,1.0,1.0,-3.5209052562713623,1.0778552293777466,2.4430501461029053,0.2826255857944488,5.551115123125783e-17,1.0,0.0,230.09033203125,204.0,74353.1328125,0.0,3871.45849609375,1.0,278.1499938964844,282.5970764160156,298.9584045410156,303.7704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862438797950745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.063720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7800359725952148,0.368925005197525,0.3364722430706024,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.9093169569969176,0.590766966342926,0.5626260042190552,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.9565065503120422,0.6774502992630005,0.474783718585968,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.8411038517951965,0.4665707647800445,0.4460181891918182,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.6801221966743469,0.2417300343513488,1.111833572387695,284.5648498535156,284.95001220703125,299.7616271972656,295.963623046875,297.9603271484375,297.1613464355469,284.5645751953125,1.0,0.6783469915390015,0.4042801558971405,0.4042801558971405,1.0,1.0,-3.5209052562713623,1.0778552293777466,2.4430501461029053,0.2826255857944488,5.551115123125783e-17,1.0,0.0,230.09033203125,204.0,74353.1328125,0.0,3871.45849609375,1.0,278.1499938964844,282.5970764160156,298.9584045410156,303.7704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862438797950745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.063720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7898927330970764,0.3680513501167297,0.3352556228637695,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.922042191028595,0.5889980792999268,0.56051105260849,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.97037535905838,0.6792575716972351,0.4756948351860046,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.8512468338012695,0.465741753578186,0.4447804689407348,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6894354820251465,0.2416912466287613,1.109474539756775,284.5572814941406,284.95001220703125,299.79656982421875,295.9795227050781,297.96990966796875,297.16290283203125,284.5569763183594,1.0,0.6713920831680298,0.4033379256725311,0.4033379256725311,1.0,1.0,-3.5136635303497314,1.072583556175232,2.441080093383789,0.2791672348976135,5.551115123125783e-17,1.0,0.0,218.2011108398437,192.0,74245.8359375,0.0,3781.919921875,1.0,278.1499938964844,282.5906677246094,298.974853515625,303.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854023814201355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7898927330970764,0.3680513501167297,0.3352556228637695,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.922042191028595,0.5889980792999268,0.56051105260849,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.97037535905838,0.6792575716972351,0.4756948351860046,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.8512468338012695,0.465741753578186,0.4447804689407348,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6894354820251465,0.2416912466287613,1.109474539756775,284.5572814941406,284.95001220703125,299.79656982421875,295.9795227050781,297.96990966796875,297.16290283203125,284.5569763183594,1.0,0.6713920831680298,0.4033379256725311,0.4033379256725311,1.0,1.0,-3.5136635303497314,1.072583556175232,2.441080093383789,0.2791672348976135,5.551115123125783e-17,1.0,0.0,218.2011108398437,192.0,74245.8359375,0.0,3781.919921875,1.0,278.1499938964844,282.5906677246094,298.974853515625,303.7808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854023814201355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.800893247127533,0.3671913146972656,0.3340514302253723,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.9365451335906982,0.5872441530227661,0.5584101676940918,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.9840299487113952,0.6810619235038757,0.4766044318675995,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.8627876043319702,0.464927613735199,0.4435569941997528,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.6997724771499634,0.241668552160263,1.107188105583191,284.5493469238281,284.95001220703125,299.8275146484375,295.9927673339844,297.9781799316406,297.1643371582031,284.5490417480469,1.0,0.6643943786621094,0.4023956954479217,0.4023956954479217,1.0,1.0,-3.506556749343872,1.0673624277114868,2.439194440841675,0.2757200002670288,5.551115123125783e-17,1.0,0.0,206.30772399902344,180.0,74134.0,0.0,3693.048583984375,1.0,278.1499938964844,282.583984375,298.9887390136719,303.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846701979637146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.330810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.800893247127533,0.3671913146972656,0.3340514302253723,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.9365451335906982,0.5872441530227661,0.5584101676940918,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54931640625,0.9840299487113952,0.6810619235038757,0.4766044318675995,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.8627876043319702,0.464927613735199,0.4435569941997528,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.6997724771499634,0.241668552160263,1.107188105583191,284.5493469238281,284.95001220703125,299.8275146484375,295.9927673339844,297.9781799316406,297.1643371582031,284.5490417480469,1.0,0.6643943786621094,0.4023956954479217,0.4023956954479217,1.0,1.0,-3.506556749343872,1.0673624277114868,2.439194440841675,0.2757200002670288,5.551115123125783e-17,1.0,0.0,206.30772399902344,180.0,74134.0,0.0,3693.048583984375,1.0,278.1499938964844,282.583984375,298.9887390136719,303.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846701979637146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.330810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54522705078125,0.8068687915802002,0.3667667806148529,0.3334540128707886,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.9443280696868896,0.5863732099533081,0.5573652386665344,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.9906781315803528,0.6819605231285095,0.4770566523075104,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8691892027854919,0.4645267426967621,0.4429508447647095,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453186035156,0.7053675651550293,0.2416642606258392,1.106075406074524,284.5451965332031,284.95001220703125,299.8412780761719,295.9982604980469,297.9815979003906,297.1650085449219,284.5448608398437,1.0,0.660876989364624,0.4019245505332947,0.4019245505332947,1.0,1.0,-3.5030555725097656,1.064771056175232,2.438284397125244,0.27399942278862,5.551115123125783e-17,1.0,0.0,200.3498687744141,180.0,74075.484375,0.0,3648.805908203125,1.0,278.1499938964844,282.5805053710937,298.9943542480469,303.7909545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843262195587158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8128392696380615,0.3663398623466491,0.3328608274459839,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.9521684050559998,0.5854995250701904,0.5563246011734009,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.9970295429229736,0.6829594373703003,0.4775598049163818,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54034423828125,0.875886857509613,0.4641231298446655,0.4423490166664123,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.7110760807991028,0.2416589707136154,1.1049884557724,284.54034423828125,284.95001220703125,299.853759765625,296.0029296875,297.985107421875,297.1659240722656,284.5399780273437,1.0,0.6572970747947693,0.4015376269817352,0.4015376269817352,1.0,1.0,-3.498769044876098,1.0621395111083984,2.4366295337677,0.2724306881427765,5.551115123125783e-17,1.0,0.0,194.4878845214844,183.0,74007.953125,0.0,3604.228271484375,1.0,278.1499938964844,282.5765075683594,298.99932861328125,303.79229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840174078941345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313415527344,0.816615641117096,0.3654563128948211,0.3319389224052429,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.956993818283081,0.583736002445221,0.5545303225517273,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9990000128746032,0.6851527690887451,0.4752776324748993,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312805175781,0.8804149627685547,0.4632974565029144,0.4414310157299042,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.7149926424026489,0.2416282445192337,1.1041666269302368,284.5312805175781,284.95001220703125,299.8746643066406,296.0096435546875,297.9911193847656,297.1681213378906,284.53082275390625,1.0,0.6544110774993896,0.4007637500762939,0.4007637500762939,1.0,1.0,-3.491177082061768,1.057247757911682,2.433929443359375,0.2694248259067535,5.551115123125783e-17,1.0,0.0,190.2593688964844,186.0,73879.5546875,0.0,3560.067138671875,1.0,278.1499938964844,282.5689392089844,299.0069885253906,303.7933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835307359695435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.65966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
